Date:,7/12/2019,Time:,11:27 AM,Operator:,
Date,Time,Runtime (h),Iteration,Permeate Conductivity [High] (uS),Permeate Conductivity [Low] (uS),Reject Conductivity (mS),Feed Pressure (psi),Feed Volume (L),Feed Temperature (C),Permeate Flowrate (L/min),Reject Flowrate (L/min),Feed Flowrate (L/min),Feed Pump Power (%),Temperatre Valve Open (%),Reject Valve Open (%),Water Flux (LMH),Total Permeate  (L),AC Current (A),Permeate Tank Level,Feed Cleaning Valve State,Permeate Discharge Valve State,System Mode,Status,Code,Source,LJ String
7/12/2019,11:27:16 AM,0.000771,0.000000,315.881312,8.904435,49.981685,-2.438903,20.645074,19.416141,0.023668,0.461364,0.485031,0.000000,80.000000,100.000000,0.527123,0.000000,0.504153,FULL,CLOSED,OPEN,SYSTEM MODE: Manual,NO ERROR,0,,No Error
7/12/2019,11:28:16 AM,0.017451,230.000000,-25.153945,39.953136,45.049527,398.552371,20.620329,19.503270,0.023668,4.375402,4.399070,45.000000,80.000000,20.000000,0.527123,0.060452,6.761178,FULL,CLOSED,OPEN,SYSTEM MODE: Manual,NO ERROR,0,,No Error
7/12/2019,11:29:16 AM,0.034118,470.000000,543.113383,677.381462,50.838780,613.917053,21.060830,19.724180,0.750021,4.853673,5.603695,55.000000,80.000000,20.000000,16.704262,0.470031,8.140022,FULL,CLOSED,OPEN,SYSTEM MODE: Manual,NO ERROR,0,,No Error
7/12/2019,11:30:16 AM,0.050785,710.000000,391.082023,424.072668,52.201623,565.264613,21.467623,19.999837,0.541990,4.579199,5.121189,46.629327,80.000000,20.000000,12.071036,1.224606,7.143613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:31:16 AM,0.067451,950.000000,351.065368,373.726712,52.695746,845.171548,19.618223,20.321045,1.538416,5.912974,7.451389,78.813897,80.000000,20.000000,34.263152,2.714966,10.488346,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:32:16 AM,0.084118,1190.000000,336.387483,361.872746,51.429763,532.217093,20.215630,19.231660,0.359691,4.516970,4.876661,46.888841,80.000000,20.000000,8.010944,3.855243,6.950658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:33:16 AM,0.100784,1430.000000,324.546167,359.847389,51.693585,852.101755,19.747086,19.241814,1.596238,5.943463,7.539701,75.801146,80.000000,20.000000,35.550952,4.365857,10.208498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:34:16 AM,0.117451,1670.000000,322.314571,358.857059,51.783561,510.697028,20.314972,19.181853,0.449550,4.540774,4.990324,53.480878,80.000000,20.000000,10.012253,5.579169,7.563901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:35:16 AM,0.134118,1910.000000,319.064402,355.882077,51.919601,852.653687,21.329880,19.228229,1.510139,5.886791,7.396930,65.792272,80.000000,20.000000,33.633383,6.803891,9.190293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:36:16 AM,0.150784,2150.000000,318.856773,354.791953,51.873996,630.379472,21.359713,19.141789,0.635448,4.663408,5.298857,62.230049,80.000000,20.000000,14.152520,7.402928,8.753031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:37:16 AM,0.167451,2390.000000,317.259507,354.685566,51.657471,823.605215,20.934178,19.144601,1.368502,5.707429,7.075931,60.537047,80.000000,20.000000,30.478893,9.054500,8.495619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,11:38:16 AM,0.184118,2630.000000,311.857921,347.770187,51.739640,749.185566,21.111487,19.186999,0.903022,4.909569,5.812592,67.233036,80.000000,20.000000,20.111858,9.768832,9.469331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:39:16 AM,0.200784,2870.000000,308.975660,345.542580,51.830385,683.886729,21.200099,19.158735,0.960313,5.648734,6.609047,55.819517,80.000000,20.000000,21.387819,10.664241,8.028394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:40:16 AM,0.217451,3110.000000,310.383290,343.607887,51.646753,802.853119,22.046370,19.140484,1.221820,5.400160,6.621981,77.229199,80.000000,20.000000,27.212033,12.170427,10.530355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:41:16 AM,0.234118,3350.000000,306.104841,341.809760,51.718064,537.470010,20.116863,19.145905,0.579292,4.921333,5.500625,47.629364,80.000000,20.000000,12.901817,12.877844,6.934573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:42:16 AM,0.250784,3590.000000,305.588176,339.504676,51.726788,783.594427,21.339189,19.222262,1.468176,5.480845,6.949021,79.909069,80.000000,20.000000,32.698787,14.303017,10.175557,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:43:16 AM,0.267451,3830.000000,304.594225,335.562949,51.814622,541.616239,18.850183,19.220477,0.515452,4.706756,5.222208,48.295748,80.000000,20.000000,11.480002,15.325268,7.032468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:44:16 AM,0.284118,4070.000000,295.365355,326.685362,51.738880,852.712159,21.353168,19.273099,1.511843,5.852045,7.363888,76.257721,80.000000,20.000000,33.671344,16.312116,9.954103,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:45:16 AM,0.300784,4310.000000,295.644956,326.565787,51.758314,519.546155,19.453640,19.267542,0.496871,4.742482,5.239354,55.404687,80.000000,20.000000,11.066179,17.348129,7.649632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:46:16 AM,0.317451,4550.000000,292.733259,323.649957,51.746990,878.948329,18.891217,19.289634,1.626899,6.128037,7.754935,72.881818,80.000000,20.000000,36.233825,18.028732,9.705719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:47:16 AM,0.334118,4790.000000,295.540313,326.578974,51.828553,532.465189,20.380512,19.286958,0.557822,4.695952,5.253774,58.941101,80.000000,20.000000,12.423653,19.445771,7.911683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:48:16 AM,0.350784,5030.000000,297.683601,326.716872,51.861756,842.374364,22.546826,19.316524,1.310032,5.771973,7.082005,61.081712,80.000000,20.000000,29.176664,20.461973,8.529565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:49:16 AM,0.367451,5270.000000,297.140815,325.592575,51.751429,673.767702,19.531030,19.326406,1.018507,5.122109,6.140616,69.361838,80.000000,20.000000,22.683894,21.441605,9.356369,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:50:16 AM,0.384118,5510.000000,296.115770,324.596920,51.835438,664.804454,21.574723,19.307059,0.850064,5.481696,6.331760,51.636914,80.000000,20.000000,18.932383,22.834068,7.452234,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:51:16 AM,0.400785,5750.000000,295.646534,324.482671,51.818146,818.156117,19.221752,19.382386,1.404730,5.637456,7.042187,76.553737,80.000000,20.000000,31.285750,23.633927,10.018352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:52:16 AM,0.417451,5990.000000,295.049848,323.579011,51.855175,538.737905,21.012951,19.336559,0.449147,4.630500,5.079647,47.691445,80.000000,20.000000,10.003265,25.183872,6.943132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:53:16 AM,0.434118,6230.000000,294.561040,324.688916,51.884862,902.383488,21.536470,19.439604,1.646450,5.711251,7.357701,79.556703,80.000000,20.000000,36.669254,26.172002,10.321877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:54:16 AM,0.450784,6470.000000,295.533762,323.589536,51.873848,460.849281,19.700651,19.420943,0.389415,4.710714,5.100129,48.926829,80.000000,20.000000,8.672944,26.780589,6.909302,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:55:16 AM,0.467451,6710.000000,295.777377,323.627640,51.830843,866.060443,18.637758,19.483579,1.644415,5.929416,7.573831,74.428557,80.000000,20.000000,36.623938,28.210919,9.865904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:56:16 AM,0.484118,6950.000000,300.765363,325.651665,51.840335,558.620208,20.620727,19.440154,0.530385,4.537472,5.067857,56.403632,80.000000,20.000000,11.812587,29.203436,7.915041,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:57:16 AM,0.500784,7190.000000,295.824727,324.531300,51.882875,787.389733,18.454975,19.444956,1.412377,6.114890,7.527267,65.839702,80.000000,20.000000,31.456058,30.113930,9.083291,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:58:16 AM,0.517451,7430.000000,295.308141,319.505980,51.834825,593.558322,19.230245,19.466154,0.895210,5.044233,5.939443,68.439849,80.000000,20.000000,19.937864,31.424596,9.206875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:59:16 AM,0.534118,7670.000000,294.915769,320.672375,51.927401,687.603708,21.730452,19.457235,0.999541,5.743706,6.743247,55.284696,80.000000,20.000000,22.261497,32.036080,7.921876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:00:16 PM,0.550784,7910.000000,297.405658,321.629862,51.836967,678.530985,21.659860,19.529889,1.145357,5.084439,6.229796,71.108929,80.000000,20.000000,25.509056,33.583726,9.507525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:01:16 PM,0.567451,8150.000000,295.957149,321.779617,51.857930,610.061362,20.747917,19.489136,0.664098,5.027288,5.691387,48.598421,80.000000,20.000000,14.790611,34.134613,7.121792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:02:16 PM,0.584118,8390.000000,297.749023,321.742844,51.724490,804.074838,21.787413,19.535032,1.486596,5.723337,7.209933,77.320050,80.000000,20.000000,33.109031,35.087719,10.113647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:03:16 PM,0.600784,8630.000000,299.400189,322.534854,51.874461,507.904580,20.081640,19.559730,0.379787,4.706171,5.085958,46.355128,80.000000,20.000000,8.458507,36.254728,6.617224,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,12:04:16 PM,0.617451,8870.000000,299.238332,327.657305,51.821817,877.285064,23.287126,19.609882,1.623499,5.921806,7.545305,77.888957,80.000000,20.000000,36.158111,36.896716,10.167900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:05:16 PM,0.634118,9110.000000,300.816027,326.687961,51.925414,517.673503,20.793560,19.555478,0.387731,4.551978,4.939708,49.250153,80.000000,20.000000,8.635428,38.422180,7.093960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:06:16 PM,0.650784,9350.000000,298.760967,325.589913,51.840025,970.841817,18.156789,19.651936,1.741631,6.033467,7.775098,70.943483,80.000000,20.000000,38.789106,39.110563,9.664260,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:07:16 PM,0.667451,9590.000000,301.538664,325.509773,51.850743,509.694169,20.614411,19.591085,0.540516,4.571730,5.112246,58.812832,80.000000,20.000000,12.038211,40.009123,8.141094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:08:16 PM,0.684118,9830.000000,299.555496,324.516844,51.850743,858.842430,18.218467,19.627927,1.622875,6.282221,7.905096,65.073062,80.000000,20.000000,36.144220,41.513159,8.871336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:09:16 PM,0.700784,10070.000000,299.895626,323.527783,51.776677,594.261170,19.485400,19.612008,0.736362,4.687373,5.423736,62.534364,80.000000,20.000000,16.400052,42.123174,8.425268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:10:16 PM,0.717451,10310.000000,298.241066,323.593467,51.927099,802.116299,19.605229,19.618389,1.399669,5.855961,7.255630,62.416561,80.000000,20.000000,31.173029,43.600405,8.698831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:11:16 PM,0.734118,10550.000000,301.381699,324.716495,51.871396,608.463218,21.876675,19.663464,0.982933,4.985874,5.968807,70.136783,80.000000,20.000000,21.891613,44.757622,9.512438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:12:16 PM,0.750784,10790.000000,299.298861,322.549246,51.872925,723.240937,19.167557,19.645969,1.032516,5.665728,6.698244,54.467287,80.000000,20.000000,22.995911,45.315203,7.790386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:13:16 PM,0.767451,11030.000000,301.142977,323.585605,51.739338,814.840973,18.097926,19.654612,1.341653,5.558783,6.900436,75.493505,80.000000,20.000000,29.880907,46.548599,10.173610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:14:16 PM,0.784118,11270.000000,301.245963,323.603991,51.745609,582.975163,21.011736,19.693785,0.689892,5.062566,5.752458,49.263135,80.000000,20.000000,15.365080,48.154070,7.135643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:15:16 PM,0.800784,11510.000000,303.291238,326.596029,51.727859,829.176996,19.465719,19.750593,1.516043,5.486010,7.002054,77.193287,80.000000,20.000000,33.764887,48.819507,10.139088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:16:16 PM,0.817451,11750.000000,306.881378,329.618309,51.793356,468.396541,20.859640,19.692070,0.381516,4.549935,4.931451,50.520758,80.000000,20.000000,8.497016,50.063930,7.115023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:17:16 PM,0.834118,11990.000000,306.449785,330.561341,51.830238,872.483165,21.670626,19.759511,1.556018,6.243861,7.799879,70.792658,80.000000,20.000000,34.655182,51.348658,9.759293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:18:16 PM,0.850784,12230.000000,307.175657,329.484342,51.733066,508.967732,19.681477,19.726511,0.518670,4.649014,5.167684,55.686270,80.000000,20.000000,11.551674,51.832077,7.716455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:19:16 PM,0.867451,12470.000000,306.675407,329.567081,51.760914,817.115552,22.756137,19.698862,1.568363,6.056070,7.624433,69.192396,80.000000,20.000000,34.930133,53.321618,9.460420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:20:16 PM,0.884118,12710.000000,306.784942,330.499588,51.798711,563.581584,20.339610,19.734128,0.637453,4.683254,5.320707,58.916733,80.000000,20.000000,14.197172,54.570353,8.222473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:21:16 PM,0.900785,12950.000000,307.752772,330.703170,51.777290,844.617794,22.084926,19.738244,1.518016,5.980937,7.498954,63.842973,80.000000,20.000000,33.808828,55.109057,8.944940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:22:16 PM,0.917451,13190.000000,312.245400,336.647874,51.666343,577.158109,19.139082,19.748944,0.943685,4.815070,5.758755,69.619497,80.000000,20.000000,21.017483,56.464620,9.374663,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:23:16 PM,0.934118,13430.000000,311.867706,338.660107,51.762598,672.285592,21.031236,19.788121,0.930416,5.297453,6.227868,51.176100,80.000000,20.000000,20.721951,57.566555,7.374031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:24:16 PM,0.950784,13670.000000,317.990351,340.603993,51.718219,752.991255,20.696598,19.773781,1.275041,5.276003,6.551044,73.775523,80.000000,20.000000,28.397348,58.287134,10.151828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:25:16 PM,0.967451,13910.000000,311.597970,340.600062,51.994738,634.809774,20.443921,19.795118,0.630282,4.946720,5.577002,47.248456,80.000000,20.000000,14.037470,59.960876,7.118407,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:26:16 PM,0.984118,14150.000000,318.147236,340.790520,51.765353,886.068251,23.053903,19.856930,1.511293,5.886388,7.397681,77.062819,80.000000,20.000000,33.659092,60.702530,10.304668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:27:16 PM,1.000784,14390.000000,314.266053,340.554096,51.744390,508.968734,22.307262,19.801771,0.352181,4.444990,4.797171,47.053515,80.000000,20.000000,7.843666,61.676346,6.839448,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:28:16 PM,1.017451,14630.000000,321.537955,348.757917,51.758314,942.072590,20.861817,19.851783,1.802570,6.253304,8.055874,74.611260,80.000000,20.000000,40.146316,63.098653,10.046968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:29:16 PM,1.034118,14870.000000,326.081247,350.788537,51.771167,484.451477,20.662771,19.839779,0.428064,4.768540,5.196604,53.189895,80.000000,20.000000,9.533714,63.688153,7.423840,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:30:16 PM,1.050785,15110.000000,323.866066,350.594148,51.705824,961.981305,18.969231,19.853499,1.667382,5.886055,7.553438,72.247282,80.000000,20.000000,37.135458,65.225249,9.920470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,12:31:16 PM,1.067451,15350.000000,326.308526,352.778389,51.780045,496.200616,22.073619,19.806712,0.585207,4.513726,5.098934,58.313609,80.000000,20.000000,13.033569,66.021750,8.006403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:32:16 PM,1.084118,15590.000000,322.641521,352.524910,51.887617,723.581477,18.110642,19.843004,1.311734,5.809285,7.121018,59.350012,80.000000,20.000000,29.214557,67.265763,8.263293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:33:16 PM,1.100784,15830.000000,330.250160,352.812562,51.726330,562.100476,20.127185,19.831135,0.950330,4.916852,5.867182,69.373214,80.000000,20.000000,21.165480,68.651251,9.548868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:34:16 PM,1.117451,16070.000000,328.917816,353.735940,51.781419,677.925317,21.788026,19.890000,0.929079,5.407489,6.336568,50.806791,80.000000,20.000000,20.692175,69.222515,7.493184,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:35:16 PM,1.134118,16310.000000,332.854557,354.636937,51.691590,767.656525,21.775023,19.958468,1.386625,5.707422,7.094048,76.688046,80.000000,20.000000,30.882520,70.594363,10.024794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:36:16 PM,1.150785,16550.000000,333.016414,356.649170,51.857169,557.106949,18.797757,19.894732,0.669531,4.967962,5.637493,48.822807,80.000000,20.000000,14.911600,72.065236,6.993765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:37:16 PM,1.167451,16790.000000,335.089388,356.637314,51.664659,827.010982,19.544406,19.915725,1.688091,5.710247,7.398338,76.982518,80.000000,20.000000,37.596672,72.727922,10.151710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:38:16 PM,1.184118,17030.000000,327.434978,351.794653,51.797330,520.766052,20.612966,19.885334,0.382548,4.495490,4.878038,46.774489,80.000000,20.000000,8.520003,74.216798,6.774571,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:39:16 PM,1.200784,17270.000000,324.806117,352.677264,51.838341,853.507452,19.873378,19.891851,1.647055,6.040416,7.687471,73.839495,80.000000,20.000000,36.682735,75.146532,9.966804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:40:16 PM,1.217451,17510.000000,329.089459,351.753949,51.786775,522.416930,20.399496,19.873190,0.543509,4.557990,5.101499,57.236056,80.000000,20.000000,12.104886,76.116550,7.922829,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:41:16 PM,1.234118,17750.000000,322.818057,351.615988,51.855788,830.014731,18.449946,19.901935,1.437982,6.139684,7.577666,59.618238,80.000000,20.000000,32.026318,77.486885,8.460038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:42:16 PM,1.250784,17990.000000,330.251818,352.639160,51.544079,699.864249,20.820975,19.902895,0.840775,4.769727,5.610501,64.296278,80.000000,20.000000,18.725491,78.335078,9.168328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:43:16 PM,1.267451,18230.000000,327.125942,353.596711,51.747751,739.409994,19.667882,19.933425,1.204920,5.879044,7.083964,55.372052,80.000000,20.000000,26.835635,80.092759,7.900132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:44:16 PM,1.284118,18470.000000,329.903639,353.724084,51.722961,681.256490,19.270774,19.960799,1.189502,5.027973,6.217475,75.466969,80.000000,20.000000,26.492257,81.091452,10.358921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:45:16 PM,1.300784,18710.000000,326.877434,351.918096,51.814777,600.277320,20.798491,19.941863,0.626131,5.124999,5.751130,46.385437,80.000000,20.000000,13.945009,81.812454,7.068035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:46:16 PM,1.317451,18950.000000,327.626271,351.803846,51.817688,834.436471,21.523248,19.991945,1.328344,5.268210,6.596554,73.943671,80.000000,20.000000,29.584498,83.244132,10.213620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:47:16 PM,1.334118,19190.000000,327.775029,351.746024,51.847677,473.469215,20.407893,19.933015,0.426487,4.816658,5.243145,46.993001,80.000000,20.000000,9.498596,83.949145,6.824068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:48:16 PM,1.350784,19430.000000,324.124359,350.700536,51.670324,954.769940,22.398582,19.981242,1.719690,5.988738,7.708428,76.526761,80.000000,20.000000,38.300440,85.383905,10.417472,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:49:16 PM,1.367451,19670.000000,325.953798,350.594148,51.799169,523.535822,19.449707,19.915244,0.530261,4.494854,5.025115,53.977075,80.000000,20.000000,11.809827,86.040735,7.584965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:50:16 PM,1.384118,19910.000000,324.201145,350.772750,51.751119,777.721725,17.873074,19.987074,1.495849,6.039411,7.535260,63.704734,80.000000,20.000000,33.315121,87.209452,9.093326,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:51:16 PM,1.400784,20150.000000,325.626768,350.632252,51.764585,650.339191,19.614890,19.927388,0.796491,4.575147,5.371638,64.201274,80.000000,20.000000,17.739224,88.593161,9.025862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:52:16 PM,1.417451,20390.000000,322.478007,350.653238,51.745461,703.308632,22.421176,19.966012,1.138331,5.634121,6.772453,53.783584,80.000000,20.000000,25.352592,89.204134,7.723994,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:53:16 PM,1.434118,20630.000000,324.775024,350.672956,51.813861,694.467975,20.228201,19.999628,1.272172,5.315786,6.587957,75.495177,80.000000,20.000000,28.333444,90.718941,10.354400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:54:16 PM,1.450785,20870.000000,325.693847,351.626513,51.746222,533.889738,20.762739,19.978705,0.560912,4.882220,5.443131,47.769803,80.000000,20.000000,12.492470,91.230096,6.984827,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:55:16 PM,1.467451,21110.000000,323.244758,351.698727,51.745306,879.536054,21.480433,19.991876,1.562178,5.639596,7.201774,76.868755,80.000000,20.000000,34.792391,92.328889,10.287865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:56:16 PM,1.484118,21350.000000,330.498668,354.735463,51.914859,530.216112,20.290493,19.998943,0.557178,4.915132,5.472311,46.666289,80.000000,20.000000,12.409318,93.925708,6.805605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,12:57:16 PM,1.500784,21590.000000,333.430015,355.759966,51.612479,853.142411,21.652845,20.057191,1.632862,5.649177,7.282039,75.199641,80.000000,20.000000,36.366648,94.461174,10.063641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:58:16 PM,1.517451,21830.000000,333.237064,355.925443,51.741177,583.759161,20.639083,19.973834,0.514458,4.971277,5.485735,46.967767,80.000000,20.000000,11.457855,95.455149,6.832378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,12:59:16 PM,1.534118,22070.000000,331.433826,355.748110,51.729388,891.272077,22.187565,20.032698,1.614636,6.125491,7.740127,76.429335,80.000000,20.000000,35.960711,96.932661,10.242405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:00:16 PM,1.550784,22310.000000,332.489964,356.809385,51.738111,517.282961,23.139676,19.973970,0.377846,4.506438,4.884284,50.028270,80.000000,20.000000,8.415283,97.500526,7.197866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:01:16 PM,1.567451,22550.000000,331.186976,357.768204,51.756933,843.533785,21.194229,20.052800,1.778540,6.369723,8.148263,72.974474,80.000000,20.000000,39.611131,98.901343,10.014366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:02:16 PM,1.584118,22790.000000,333.014757,356.667556,51.720058,547.943693,19.479481,19.980282,0.578483,4.726905,5.305387,56.571860,80.000000,20.000000,12.883800,99.762344,8.055273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:03:16 PM,1.600785,23030.000000,332.781007,357.745887,51.698785,795.089822,23.189913,20.021720,1.413756,6.022636,7.436392,64.746585,80.000000,20.000000,31.486765,100.378609,9.220151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:04:16 PM,1.617451,23270.000000,333.189715,355.980602,51.764895,563.632497,22.110862,20.014587,0.931721,4.853448,5.785169,67.167492,80.000000,20.000000,20.751015,101.866686,9.447666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:05:16 PM,1.634118,23510.000000,329.045266,354.711814,51.832683,733.487290,18.954939,20.024806,1.290580,5.668497,6.959077,58.077361,80.000000,20.000000,28.743420,102.531805,8.284958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:06:16 PM,1.650784,23750.000000,337.692128,357.747218,51.683480,757.941338,20.371562,20.054306,1.290256,5.341426,6.631682,72.651198,80.000000,20.000000,28.736215,103.745174,10.115895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:07:16 PM,1.667451,23990.000000,333.089964,356.574293,51.735969,606.891487,19.150546,20.041547,0.779599,5.193995,5.973594,50.599494,80.000000,20.000000,17.363012,104.839207,7.630777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:08:16 PM,1.684118,24230.000000,334.074130,356.756889,51.606356,840.463914,19.762233,20.112416,1.431592,5.543214,6.974806,75.210276,80.000000,20.000000,31.884016,105.485153,10.085632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:09:16 PM,1.700784,24470.000000,331.049662,356.657032,51.684551,584.076112,19.916528,20.035440,0.728809,5.113901,5.842710,49.424533,80.000000,20.000000,16.231816,106.996108,7.131931,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:10:16 PM,1.717451,24710.000000,331.816413,355.857160,51.687919,825.196801,21.805326,20.048478,1.478645,5.641405,7.120050,76.064285,80.000000,20.000000,32.931950,107.998695,10.251447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:11:16 PM,1.734118,24950.000000,332.141706,356.745033,51.793969,530.911400,20.436837,20.008960,0.449248,4.972016,5.421264,48.077179,80.000000,20.000000,10.005527,108.772605,7.005877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:12:16 PM,1.750784,25190.000000,327.938464,355.636460,51.812635,897.746622,22.866643,20.044633,1.674443,5.979609,7.654052,73.820464,80.000000,20.000000,37.292721,110.318444,10.104199,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:13:16 PM,1.767451,25430.000000,331.008783,355.787545,51.804525,536.415237,20.499176,20.041961,0.507860,4.597342,5.105202,55.425573,80.000000,20.000000,11.310911,111.139854,7.845487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:14:16 PM,1.784118,25670.000000,329.589710,355.717930,51.789833,876.992613,19.502013,20.096775,1.590569,5.890577,7.481146,66.576698,80.000000,20.000000,35.424694,112.336857,9.394185,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:15:16 PM,1.800784,25910.000000,330.716161,355.704806,51.703985,634.392728,19.878850,20.062884,0.784672,5.046444,5.831116,63.190549,80.000000,20.000000,17.475992,113.497027,8.777688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:16:16 PM,1.817451,26150.000000,329.285645,355.802001,51.718522,643.216445,19.208748,20.087787,1.052838,5.535983,6.588821,55.796233,80.000000,20.000000,23.448517,114.278049,8.156826,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:17:16 PM,1.834118,26390.000000,329.996760,353.570399,51.902612,608.008466,20.698091,20.098010,0.989796,5.074650,6.064446,69.755449,80.000000,20.000000,22.044465,115.891967,9.666847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:18:16 PM,1.850784,26630.000000,328.683987,353.524433,51.867267,710.784214,21.170361,20.091218,0.943161,5.436820,6.379981,51.096059,80.000000,20.000000,21.005822,116.891832,7.727966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:19:16 PM,1.867451,26870.000000,329.745017,354.882554,51.848593,786.905745,22.469067,20.157010,1.472546,5.390205,6.862751,74.388249,80.000000,20.000000,32.796118,117.835657,10.069339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:20:16 PM,1.884118,27110.000000,330.366246,354.810340,51.765501,552.458789,19.951693,20.076673,0.579720,4.985050,5.564770,48.529759,80.000000,20.000000,12.911356,119.250963,7.134179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:21:16 PM,1.900784,27350.000000,331.515584,354.728869,51.813551,920.741238,19.097627,20.143836,1.593209,5.966697,7.559907,75.903606,80.000000,20.000000,35.483507,119.916172,10.402799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:22:16 PM,1.917451,27590.000000,329.952646,355.656178,51.796414,517.997102,21.475838,20.016027,0.354037,4.556587,4.910623,48.757567,80.000000,20.000000,7.885000,121.430355,6.988812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,1:23:16 PM,1.934118,27830.000000,327.415328,353.902749,51.775754,914.194924,21.319341,20.079899,1.622848,5.982033,7.604880,73.363206,80.000000,20.000000,36.143598,122.068633,10.045492,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:24:16 PM,1.950785,28070.000000,332.205470,355.616805,51.763824,520.842467,20.015608,20.072487,0.461656,4.345451,4.807107,50.673539,80.000000,20.000000,10.281877,123.333899,7.247519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:25:16 PM,1.967451,28310.000000,326.682905,353.708360,51.877062,913.287424,21.540258,20.155570,1.568303,5.742690,7.310994,66.493087,80.000000,20.000000,34.928801,124.608422,9.405397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:26:16 PM,1.984118,28550.000000,328.204965,353.733277,51.853646,557.264513,22.111982,20.090738,0.821502,4.887808,5.709310,63.014765,80.000000,20.000000,18.296255,125.263937,8.963117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:27:16 PM,2.000784,28790.000000,328.881830,353.637414,51.794427,782.985935,19.249974,20.125384,1.200988,5.657146,6.858134,53.822072,80.000000,20.000000,26.748060,126.945327,7.783395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:28:16 PM,2.017451,29030.000000,329.691038,351.567423,51.934138,747.279852,23.274037,20.127921,1.256150,5.521772,6.777922,73.090536,80.000000,20.000000,27.976607,127.886886,10.026244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:29:16 PM,2.034118,29270.000000,328.899823,352.720630,51.933067,557.009859,19.647516,20.083671,0.513425,4.809315,5.322740,45.356053,80.000000,20.000000,11.434863,128.862001,6.804076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:30:16 PM,2.050784,29510.000000,328.836059,352.612911,51.734285,861.901007,21.736454,20.194882,1.579924,5.481635,7.061559,76.797630,80.000000,20.000000,35.187614,130.092463,10.290294,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:31:16 PM,2.067451,29750.000000,327.920471,352.666739,51.843703,518.163137,21.373271,20.116671,0.424935,4.509221,4.934156,47.838817,80.000000,20.000000,9.464021,130.606312,7.032912,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:32:16 PM,2.084118,29990.000000,326.934649,352.586663,51.770251,895.483428,19.908494,20.181228,1.618793,5.803411,7.422204,74.509597,80.000000,20.000000,36.053292,131.880913,10.232855,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:33:16 PM,2.100784,30230.000000,326.246419,352.690388,51.931080,493.078921,18.619966,20.079965,0.433959,4.583033,5.016991,52.132579,80.000000,20.000000,9.665004,132.908001,7.436933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:34:16 PM,2.117451,30470.000000,324.168473,352.582732,51.714238,911.999674,19.949767,20.096911,1.598049,5.882085,7.480134,64.345076,80.000000,20.000000,35.591287,133.737713,9.277918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:35:16 PM,2.134118,30710.000000,326.962506,351.679072,51.830385,594.243228,21.497215,20.148642,0.699962,4.545210,5.245172,59.832833,80.000000,20.000000,15.589360,135.241989,8.420524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:36:16 PM,2.150784,30950.000000,324.176681,350.838434,51.800085,856.630148,18.950982,20.177867,1.171519,5.957642,7.129161,54.650049,80.000000,20.000000,26.091742,135.856341,8.059048,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:37:16 PM,2.167451,31190.000000,329.905217,352.841473,51.717916,666.533659,18.260932,20.186649,1.146780,5.171041,6.317821,69.928098,80.000000,20.000000,25.540763,137.032995,9.639484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:38:16 PM,2.184118,31430.000000,326.957534,352.576139,51.847988,660.543011,19.026686,20.147681,0.836802,5.277063,6.113865,48.217875,80.000000,20.000000,18.637026,138.508712,6.965004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:39:16 PM,2.200784,31670.000000,330.876361,353.653201,51.913175,786.248254,18.926717,20.167439,1.440418,5.464046,6.904464,75.079524,80.000000,20.000000,32.080582,139.035404,10.287119,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:40:16 PM,2.217451,31910.000000,329.748331,354.752518,51.981117,558.299431,22.233159,20.186649,0.553057,5.087170,5.640228,46.341217,80.000000,20.000000,12.317533,140.399189,6.841617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:41:16 PM,2.234118,32150.000000,328.463258,353.647939,51.749435,839.946045,19.518506,20.189116,1.602898,6.056115,7.659014,78.076456,80.000000,20.000000,35.699295,141.480452,10.345919,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:42:16 PM,2.250785,32390.000000,333.004971,355.837442,51.835593,504.571493,22.184076,20.168399,0.512780,4.931463,5.444243,48.726008,80.000000,20.000000,11.420479,142.308454,7.109260,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:43:16 PM,2.267451,32630.000000,331.237640,355.608880,51.762443,929.537541,19.992571,20.188361,1.704002,5.971825,7.675827,75.350738,80.000000,20.000000,37.951047,143.901361,10.293862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:44:16 PM,2.284118,32870.000000,330.817490,356.889525,51.886088,512.136696,20.123311,20.093963,0.416494,4.795425,5.211919,50.937196,80.000000,20.000000,9.276032,144.608929,7.350209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:45:16 PM,2.300784,33110.000000,328.545015,355.871615,51.993512,961.840772,20.715570,20.226988,1.601306,6.083209,7.684515,69.578536,80.000000,20.000000,35.663823,145.280121,9.662979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:46:16 PM,2.317451,33350.000000,329.854553,354.815602,52.002849,494.645916,20.956421,20.157080,0.415772,4.554843,4.970614,52.478176,80.000000,20.000000,9.259947,146.835279,7.520102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:47:16 PM,2.334118,33590.000000,332.167906,356.709591,51.765043,806.510716,19.401286,20.222322,1.454405,5.708373,7.162778,64.103478,80.000000,20.000000,32.392100,147.674026,9.150884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:48:16 PM,2.350784,33830.000000,331.978270,355.880809,51.909807,552.900334,21.503674,20.153033,0.601248,4.644967,5.246215,58.402392,80.000000,20.000000,13.390817,148.848623,8.333683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:49:16 PM,2.367451,34070.000000,329.998417,354.872029,51.919298,836.712963,20.882220,20.189461,1.398687,5.780288,7.178976,61.097826,80.000000,20.000000,31.151163,150.292554,8.915764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,1:50:16 PM,2.384118,34310.000000,331.345598,355.727124,51.729085,615.849180,20.411296,20.221912,0.929964,4.675251,5.605215,67.185214,80.000000,20.000000,20.711884,150.943345,9.544020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:51:16 PM,2.400784,34550.000000,330.508532,355.731055,51.810803,688.713219,20.402383,20.165312,1.035503,5.396658,6.432161,52.642868,80.000000,20.000000,23.062427,152.676716,7.535364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:52:16 PM,2.417451,34790.000000,333.318822,355.833511,51.701843,808.264512,20.167474,20.229459,1.399199,5.389975,6.789173,73.184181,80.000000,20.000000,31.162554,153.362307,10.132280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:53:16 PM,2.434118,35030.000000,328.276936,354.669779,51.918988,569.979806,21.530105,20.121817,0.531884,4.906636,5.438520,45.562592,80.000000,20.000000,11.845971,154.536858,6.852345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:54:16 PM,2.450785,35270.000000,330.405547,355.616805,51.776677,843.913034,18.722761,20.205307,1.563882,5.792391,7.356273,77.309325,80.000000,20.000000,34.830336,155.913037,10.395600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:55:16 PM,2.467451,35510.000000,330.806047,355.761234,51.946230,494.640269,22.064030,20.171899,0.343190,4.383848,4.727038,48.667301,80.000000,20.000000,7.643434,156.549005,7.126561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:56:16 PM,2.484118,35750.000000,331.316162,356.751627,51.792285,917.928935,22.412224,20.194538,1.774123,5.857598,7.631721,71.130705,80.000000,20.000000,39.512755,158.033020,9.828442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:57:16 PM,2.500784,35990.000000,331.178769,353.710960,51.835283,545.450254,19.610739,20.177248,0.582902,4.644258,5.227160,57.019378,80.000000,20.000000,12.982236,159.103790,8.027310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:58:16 PM,2.517451,36230.000000,331.921056,356.708260,51.921588,823.829813,19.673357,20.262870,1.335989,5.925157,7.261147,58.331143,80.000000,20.000000,29.754773,159.848307,8.388106,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,1:59:16 PM,2.534118,36470.000000,332.931421,353.499516,51.725872,607.768841,19.360156,20.215600,1.061439,4.993246,6.054684,70.066911,80.000000,20.000000,23.640058,161.322253,9.502403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:00:16 PM,2.550784,36710.000000,330.791368,355.712668,51.796414,653.699601,19.814646,20.163117,0.802660,5.515764,6.318424,48.729119,80.000000,20.000000,17.876613,162.222414,7.091607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:01:16 PM,2.567451,36950.000000,333.495436,355.636460,51.813093,771.544276,21.433204,20.237897,1.338103,5.458503,6.796606,74.276020,80.000000,20.000000,29.801848,163.083976,10.150874,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:02:16 PM,2.584118,37190.000000,330.845268,355.657509,51.900167,544.677640,20.435957,20.164488,0.540679,5.084876,5.625554,47.161415,80.000000,20.000000,12.041839,164.510137,6.879511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:03:16 PM,2.600784,37430.000000,325.847497,353.604572,51.764282,909.790215,18.969905,20.241669,1.710937,5.837457,7.548394,74.960792,80.000000,20.000000,38.105499,165.058979,10.155748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:04:16 PM,2.617451,37670.000000,326.929756,353.616365,51.890372,486.766586,21.221081,20.185755,0.512125,4.628651,5.140775,52.471266,80.000000,20.000000,11.405892,166.395302,7.532711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:05:16 PM,2.634118,37910.000000,324.485638,353.671588,51.755403,963.261496,22.828231,20.180884,1.628370,6.188251,7.816621,65.875447,80.000000,20.000000,36.266600,167.592055,9.494838,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:06:16 PM,2.650784,38150.000000,328.224615,353.546814,51.924957,586.413900,20.323202,20.231035,0.561231,4.753863,5.315094,57.183522,80.000000,20.000000,12.499588,168.391469,7.922032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:07:16 PM,2.667451,38390.000000,325.602304,353.750395,51.796569,731.770290,17.781720,20.254018,1.353379,5.826659,7.180038,62.387163,80.000000,20.000000,30.142071,169.771336,8.809192,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:08:16 PM,2.684118,38630.000000,328.976609,352.710106,51.920672,662.029857,20.223016,20.256833,0.788441,4.743410,5.531851,63.252083,80.000000,20.000000,17.559944,170.417618,8.856467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:09:16 PM,2.700784,38870.000000,328.545015,352.595856,51.711180,851.731979,19.143377,20.228429,1.326511,5.734355,7.060866,57.562824,80.000000,20.000000,29.543672,172.074428,8.377979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:10:16 PM,2.717451,39110.000000,327.268228,351.642300,51.914549,556.395630,21.801043,20.213609,0.945610,5.038433,5.984043,65.878680,80.000000,20.000000,21.060353,173.515736,9.131781,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:11:16 PM,2.734118,39350.000000,323.138536,351.698727,51.981575,621.488813,18.966476,20.203320,0.933276,5.667076,6.600352,49.317016,80.000000,20.000000,20.785661,174.188332,7.293343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:12:16 PM,2.750784,39590.000000,323.619137,352.672001,51.762753,740.557120,17.451522,20.245169,1.267976,5.264822,6.532798,73.228889,80.000000,20.000000,28.239999,175.636280,10.155343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:13:16 PM,2.767451,39830.000000,324.518310,352.685126,51.934751,561.304182,19.276212,20.196594,0.559671,5.118583,5.678253,46.451692,80.000000,20.000000,12.464824,177.089115,6.921284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:14:16 PM,2.784118,40070.000000,325.934147,353.603241,51.825030,911.937377,21.229861,20.277345,1.739447,5.857234,7.596681,75.661031,80.000000,20.000000,38.740468,177.560984,10.268017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:15:16 PM,2.800784,40310.000000,327.578843,352.767928,51.829314,514.848995,22.849405,20.188431,0.373970,4.733572,5.107542,47.319498,80.000000,20.000000,8.328945,178.882905,6.842610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,2:16:16 PM,2.817451,40550.000000,325.616983,352.681195,51.851504,910.516562,21.766264,20.252167,1.871132,6.096521,7.967654,74.693071,80.000000,20.000000,41.673327,179.834475,10.281332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:17:16 PM,2.834118,40790.000000,325.430582,353.775312,51.854872,487.962803,19.522909,20.210384,0.374748,4.314015,4.688763,49.866679,80.000000,20.000000,8.346284,180.939106,7.161462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
