Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/12/2019,2:18:16 PM,2.850784,41030.000000,325.600647,351.763143,51.878893,840.689423,22.402373,20.279746,1.831593,6.179652,8.011245,67.823394,80.000000,20.000000,40.792722,181.974195,9.664455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:19:16 PM,2.867451,41270.000000,326.380498,351.711914,51.851814,544.585105,20.024210,20.261429,0.779521,4.677778,5.457298,63.319432,80.000000,20.000000,17.361261,182.677149,8.745269,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:20:16 PM,2.884118,41510.000000,325.618640,351.675142,51.827327,849.283806,18.543503,20.212513,1.130013,5.622554,6.752567,54.640419,80.000000,20.000000,25.167319,184.304034,7.985261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:21:16 PM,2.900785,41750.000000,328.249079,352.566945,51.767643,574.704380,22.064342,20.260469,1.030510,4.783182,5.813692,67.903462,80.000000,20.000000,22.951219,184.909273,9.459622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:22:16 PM,2.917451,41990.000000,322.698736,351.747356,51.874764,653.716541,20.673091,20.282763,0.942109,5.570207,6.512316,52.396744,80.000000,20.000000,20.982390,186.260517,7.629051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:23:16 PM,2.934118,42230.000000,325.641526,351.672479,51.711025,767.204597,17.054691,20.306706,1.233186,5.240516,6.473702,73.500741,80.000000,20.000000,27.465168,187.762824,10.279515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:24:16 PM,2.950784,42470.000000,328.667651,353.582255,51.714548,626.231330,20.211660,20.260469,0.815500,5.508550,6.324050,48.804198,80.000000,20.000000,18.162592,188.310963,7.079796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:25:16 PM,2.967451,42710.000000,330.036060,353.637414,51.915007,755.377131,19.951957,20.266026,1.457320,5.455560,6.912880,77.151938,80.000000,20.000000,32.457005,189.261671,10.240080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:26:16 PM,2.984118,42950.000000,324.377760,351.681672,51.837580,550.003147,21.341596,20.257313,0.642824,5.300483,5.943307,48.562676,80.000000,20.000000,14.316798,190.804716,7.161906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:27:16 PM,3.000784,43190.000000,322.061171,350.670293,51.788148,887.132405,19.069874,20.347048,1.580712,5.936737,7.517448,75.026824,80.000000,20.000000,35.205161,191.717607,10.122728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:28:16 PM,3.017451,43430.000000,323.342851,350.690011,51.875680,518.402763,20.528480,20.269934,0.439777,4.799770,5.239547,49.999869,80.000000,20.000000,9.794583,192.864291,7.266191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:29:16 PM,3.034118,43670.000000,320.122197,349.493437,51.858698,883.270976,21.605688,20.273298,1.700299,6.196749,7.897048,70.693606,80.000000,20.000000,37.868569,193.871900,9.881413,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:30:16 PM,3.050784,43910.000000,324.698160,350.607272,51.738724,558.389052,18.545946,20.245716,0.667271,4.593857,5.261128,59.963356,80.000000,20.000000,14.861274,194.701144,8.541038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:31:16 PM,3.067451,44150.000000,322.845915,352.682526,51.914704,896.494757,18.984413,20.246265,1.488984,6.209962,7.698946,61.519832,80.000000,20.000000,33.162232,195.979292,8.718705,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:32:16 PM,3.084118,44390.000000,326.454048,352.672001,51.798253,650.011766,21.134945,20.249352,0.751797,4.925098,5.676895,61.593634,80.000000,20.000000,16.743807,196.518206,8.839780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:33:16 PM,3.100784,44630.000000,324.003380,352.788914,51.897257,684.619723,21.692498,20.299848,1.046473,5.407859,6.454332,53.005819,80.000000,20.000000,23.306749,197.876038,7.836328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:34:16 PM,3.117451,44870.000000,324.219138,350.565237,51.804680,742.331681,22.631459,20.298473,1.282164,5.024109,6.306273,72.305655,80.000000,20.000000,28.555997,198.908096,10.066176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:35:16 PM,3.134118,45110.000000,320.848069,350.602010,52.010036,647.018400,20.976836,20.271169,0.753074,5.458637,6.211710,47.289359,80.000000,20.000000,16.772241,199.531425,7.118917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:36:16 PM,3.150784,45350.000000,324.513417,351.622582,51.812177,815.847656,20.444474,20.332229,1.518083,5.576837,7.094920,76.319766,80.000000,20.000000,33.810304,201.008292,10.361691,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:37:16 PM,3.167451,45590.000000,327.598414,352.606318,51.773154,547.628564,21.857368,20.261976,0.409704,4.742377,5.152081,46.219670,80.000000,20.000000,9.124808,201.597980,6.897347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:38:16 PM,3.184118,45830.000000,326.303634,352.658877,51.759385,809.404169,20.791179,20.371472,1.511833,5.918637,7.430470,75.567610,80.000000,20.000000,33.671113,202.796568,10.327561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:39:16 PM,3.200784,46070.000000,322.124935,351.659355,51.954488,502.267678,18.222942,20.263350,0.430524,4.713532,5.144057,47.715697,80.000000,20.000000,9.588511,204.085189,7.021465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:40:16 PM,3.217451,46310.000000,323.589780,350.611203,51.782335,926.886628,22.731787,20.285439,1.715568,6.053907,7.769475,74.804822,80.000000,20.000000,38.208642,204.538304,10.227719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:41:16 PM,3.234118,46550.000000,323.262751,351.644899,51.757390,485.480749,19.828144,20.221157,0.413448,4.671091,5.084540,50.247133,80.000000,20.000000,9.208204,205.787511,7.182525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,2:42:16 PM,3.250784,46790.000000,322.469878,351.692197,51.754177,903.785359,21.782312,20.316313,1.622904,5.847639,7.470543,72.453696,80.000000,20.000000,36.144845,207.330896,10.011310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:43:16 PM,3.267451,47030.000000,321.758684,350.703135,51.808196,471.921164,22.666886,20.291615,0.325303,4.471781,4.797084,48.984387,80.000000,20.000000,7.245061,208.114996,7.088459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:44:16 PM,3.284118,47270.000000,323.444258,351.711914,51.758462,943.253779,21.039753,20.349655,1.622240,6.088722,7.710962,65.982160,80.000000,20.000000,36.130068,209.030440,9.425989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:45:16 PM,3.300784,47510.000000,324.675274,351.627844,51.867880,517.680151,18.936798,20.271993,0.713076,4.703649,5.416725,59.567209,80.000000,20.000000,15.881430,210.438243,8.296678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:46:16 PM,3.317451,47750.000000,320.601219,350.676887,51.833754,805.751308,20.445835,20.275971,1.455391,5.884989,7.340380,64.019541,80.000000,20.000000,32.414061,211.036260,9.177580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:47:16 PM,3.334118,47990.000000,321.658934,350.796398,51.941480,581.568556,21.377434,20.266367,0.932103,4.764787,5.696891,67.273863,80.000000,20.000000,20.759543,212.482169,9.390709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:48:16 PM,3.350785,48230.000000,322.806614,350.619065,51.729240,665.984641,19.303519,20.331613,0.986065,5.341013,6.327077,52.329301,80.000000,20.000000,21.961349,213.513970,7.734657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:49:16 PM,3.367451,48470.000000,324.539617,351.539843,51.792898,717.091813,18.350375,20.334424,1.042016,4.968921,6.010937,68.436962,80.000000,20.000000,23.207478,213.987421,9.763958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:50:16 PM,3.384118,48710.000000,324.300895,352.661540,51.771469,748.445011,19.603390,20.220746,1.086393,5.698323,6.784715,51.804153,80.000000,20.000000,24.195832,215.280530,7.709698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:51:16 PM,3.400784,48950.000000,325.375025,351.686934,51.796872,866.816117,22.138410,20.295526,1.479793,5.482743,6.962537,77.263131,80.000000,20.000000,32.957536,216.191142,10.577147,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:52:16 PM,3.417451,49190.000000,324.712917,351.814308,51.869099,497.245917,20.131973,20.271649,0.460152,4.840871,5.301022,46.540072,80.000000,20.000000,10.248364,217.049075,6.936338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:53:16 PM,3.434118,49430.000000,324.297659,352.591925,51.822585,891.046569,20.288242,20.330583,1.729630,5.881901,7.611531,76.036678,80.000000,20.000000,38.521816,218.433134,10.350479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:54:16 PM,3.450784,49670.000000,326.341198,351.744693,51.843703,495.344939,19.525845,20.259505,0.396634,4.340412,4.737047,50.519635,80.000000,20.000000,8.833726,219.002934,7.255032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:55:16 PM,3.467451,49910.000000,323.553794,351.623913,51.686390,986.788189,20.720334,20.346293,1.772773,6.309195,8.081968,69.097935,80.000000,20.000000,39.482700,220.434121,9.863682,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:56:16 PM,3.484118,50150.000000,326.789206,352.560352,51.887772,582.161018,19.109163,20.320290,0.680321,4.559631,5.239952,59.337015,80.000000,20.000000,15.151912,221.292480,8.488928,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:57:16 PM,3.500784,50390.000000,323.244758,351.550304,51.810035,806.718282,23.221828,20.304580,1.246943,5.923016,7.169959,57.471825,80.000000,20.000000,27.771561,222.409888,8.408751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:58:16 PM,3.517451,50630.000000,324.371209,351.634374,51.914859,566.259912,20.211047,20.319880,1.030404,5.142343,6.172746,67.182675,80.000000,20.000000,22.948855,223.657985,9.479301,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,2:59:16 PM,3.534118,50870.000000,321.222448,350.688680,51.849975,676.991313,19.688585,20.225478,1.056298,5.502065,6.558363,53.038497,80.000000,20.000000,23.525576,224.228937,7.683618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:00:16 PM,3.550785,51110.000000,322.546664,350.626990,51.836051,808.028620,18.304408,20.315628,1.385471,5.331293,6.716764,72.601993,80.000000,20.000000,30.856806,225.537716,9.920235,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:01:16 PM,3.567451,51350.000000,321.358184,350.704466,51.905825,575.709060,19.642993,20.308147,0.432832,4.838748,5.271580,45.263281,80.000000,20.000000,9.639912,226.680055,6.853926,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:02:16 PM,3.584118,51590.000000,325.030082,351.823501,51.611866,842.272448,18.298429,20.355006,1.626096,5.812129,7.438225,74.840813,80.000000,20.000000,36.215938,227.385703,10.083463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:03:16 PM,3.600785,51830.000000,322.670957,350.633520,51.808964,526.458511,20.672562,20.296827,0.421579,4.458246,4.879825,48.122642,80.000000,20.000000,9.389282,228.840571,6.999462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:04:16 PM,3.617451,52070.000000,323.342851,351.644899,51.760301,877.689814,21.125996,20.347323,1.641640,6.059044,7.700684,71.335474,80.000000,20.000000,36.562140,229.474874,9.812042,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:05:16 PM,3.634118,52310.000000,322.991357,350.684749,51.865428,567.483543,21.225675,20.317754,0.626491,4.708156,5.334646,58.062515,80.000000,20.000000,13.953024,231.034585,8.260106,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:06:16 PM,3.650784,52550.000000,319.728167,350.630921,51.853188,890.606936,19.891965,20.342998,1.525421,6.153062,7.678482,63.216620,80.000000,20.000000,33.973733,231.764381,9.020205,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:07:16 PM,3.667451,52790.000000,324.060595,350.735977,51.793814,590.437539,20.775286,20.307666,0.859987,4.767500,5.627487,64.616199,80.000000,20.000000,19.153381,233.001179,9.108470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:08:16 PM,3.684118,53030.000000,318.992509,350.527133,51.838806,737.560931,21.982503,20.313637,1.193970,5.654407,6.848377,54.998411,80.000000,20.000000,26.591755,234.116166,7.999909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,3:09:16 PM,3.700784,53270.000000,320.347818,349.661577,51.770553,725.986206,22.551507,20.305130,1.211168,5.200433,6.411602,71.683709,80.000000,20.000000,26.974796,234.824022,9.915556,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:10:16 PM,3.717451,53510.000000,318.219208,349.636660,51.834522,687.083927,19.836276,20.246885,0.921220,5.493897,6.415117,51.314848,80.000000,20.000000,20.517155,236.353949,7.720218,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:11:16 PM,3.734118,53750.000000,323.856202,350.734709,51.747448,854.288627,21.590700,20.317273,1.501449,5.587043,7.088492,75.459971,80.000000,20.000000,33.439847,236.949189,10.201285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:12:16 PM,3.750784,53990.000000,318.659009,350.577093,51.887772,560.691956,19.478868,20.311031,0.586571,5.091170,5.677741,46.172234,80.000000,20.000000,13.063949,238.048583,6.838833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:13:16 PM,3.767451,54230.000000,322.039863,350.649307,51.737956,953.633106,18.439576,20.407764,1.930378,5.901494,7.831873,77.119994,80.000000,20.000000,42.992837,239.426893,10.551093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:14:16 PM,3.784118,54470.000000,322.790279,350.699204,51.851659,501.424297,22.564500,20.310206,0.331535,4.602733,4.934267,46.447877,80.000000,20.000000,7.383847,239.989869,6.855259,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:15:16 PM,3.800784,54710.000000,313.746231,346.659015,51.889611,901.513695,21.562803,20.333053,1.572667,5.830291,7.402958,69.703410,80.000000,20.000000,35.026000,241.238651,9.657922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:16:16 PM,3.817451,54950.000000,314.552203,345.542580,51.729085,530.930253,19.213728,20.290585,0.502631,4.546610,5.049241,53.890016,80.000000,20.000000,11.194446,242.295212,7.640786,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:17:16 PM,3.834118,55190.000000,311.238270,343.538272,51.854104,857.706598,18.480743,20.338746,1.666660,6.155893,7.822553,64.047284,80.000000,20.000000,37.119384,243.018720,9.170131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:18:16 PM,3.850784,55430.000000,313.147808,342.658261,51.750506,555.415450,21.676979,20.378469,0.649986,4.670759,5.320745,58.930891,80.000000,20.000000,14.476298,244.569449,8.324668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:19:16 PM,3.867451,55670.000000,311.275913,344.420883,51.816159,821.180722,17.419246,20.276726,1.400146,5.978252,7.378397,61.091064,80.000000,20.000000,31.183642,245.814462,8.837807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:20:16 PM,3.884118,55910.000000,312.449714,342.607033,51.717916,662.856298,19.579005,20.326192,0.897131,4.813756,5.710886,65.101455,80.000000,20.000000,19.980635,246.339458,9.221365,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:21:16 PM,3.900784,56150.000000,307.272093,342.465204,51.843238,800.645573,18.137770,20.304649,1.268322,5.754932,7.023254,58.648715,80.000000,20.000000,28.247707,247.648849,8.722180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:22:16 PM,3.917451,56390.000000,312.819201,342.712089,51.667259,615.139683,20.487000,20.326053,1.004497,4.931444,5.935941,67.802638,80.000000,20.000000,22.371882,249.136484,9.565175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:23:16 PM,3.934118,56630.000000,310.100454,343.697219,51.779122,635.695597,21.881511,20.317134,0.859685,5.418652,6.278337,48.533109,80.000000,20.000000,19.146663,249.773688,7.080004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:24:16 PM,3.950784,56870.000000,311.579977,342.652999,51.844619,761.756409,18.332474,20.339842,1.453159,5.440303,6.893462,75.658309,80.000000,20.000000,32.364334,251.205611,10.255747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:25:16 PM,3.967451,57110.000000,309.554353,340.653890,51.806977,530.618038,20.314745,20.294152,0.483536,4.836907,5.320443,45.835560,80.000000,20.000000,10.769173,252.392388,6.789978,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:26:16 PM,3.984118,57350.000000,307.904844,339.697734,51.757088,844.705503,21.548980,20.370442,1.630139,5.659966,7.290106,77.989305,80.000000,20.000000,36.305997,253.419531,10.512180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:27:16 PM,4.000784,57590.000000,309.443239,339.551910,51.920975,573.630754,18.715339,20.318234,0.457965,4.890344,5.348308,45.863592,80.000000,20.000000,10.199660,255.020719,6.868952,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:28:16 PM,4.017451,57830.000000,308.869359,340.689395,51.756630,943.253779,23.011219,20.365090,1.709799,5.838375,7.548173,75.636951,80.000000,20.000000,38.080146,255.939038,10.340980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:29:16 PM,4.034118,58070.000000,308.828481,339.621525,51.923272,528.466141,19.133079,20.301358,0.373196,4.505540,4.878736,49.352761,80.000000,20.000000,8.311718,256.583250,7.143927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:30:16 PM,4.050784,58310.000000,309.657418,343.624942,51.739338,910.908105,19.688501,20.315283,1.610847,5.786088,7.396935,66.153305,80.000000,20.000000,35.876327,258.124925,9.400522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:31:16 PM,4.067451,58550.000000,311.378899,339.616263,51.784174,564.390994,20.134295,20.280021,0.600855,4.543152,5.144007,57.026899,80.000000,20.000000,13.382077,258.843410,8.080805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:32:16 PM,4.084118,58790.000000,307.576236,338.498560,51.762598,856.173575,20.664142,20.328457,1.497297,5.915415,7.412711,61.278200,80.000000,20.000000,33.347367,259.842653,8.815306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:33:16 PM,4.100784,59030.000000,310.626905,342.662192,51.870635,589.793162,22.203000,20.307736,0.693375,4.536498,5.229873,59.283754,80.000000,20.000000,15.442641,261.395661,8.464127,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:34:16 PM,4.117451,59270.000000,306.142406,340.600062,51.840335,740.390174,19.865594,20.341766,1.416161,6.026668,7.442829,59.762244,80.000000,20.000000,31.540333,261.952608,8.602530,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,3:35:16 PM,4.134118,59510.000000,312.181636,340.590869,51.692203,575.133630,19.062572,20.363308,1.054226,5.221171,6.275397,68.264505,80.000000,20.000000,23.479418,263.412564,9.625778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:36:16 PM,4.150784,59750.000000,310.510819,341.579930,51.950056,645.464612,19.348018,20.273090,0.821238,5.270477,6.091715,50.004571,80.000000,20.000000,18.290384,264.107890,7.570931,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:37:16 PM,4.167451,59990.000000,310.847555,340.477888,51.684861,791.377579,18.647491,20.397471,1.447902,5.443797,6.891699,75.234249,80.000000,20.000000,32.247259,265.061076,10.178445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:38:16 PM,4.184118,60230.000000,309.833954,340.517323,51.809880,534.290663,19.812242,20.315558,0.480916,4.841690,5.322605,45.569372,80.000000,20.000000,10.710814,266.656973,6.986722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:39:16 PM,4.200784,60470.000000,309.333703,340.518655,51.737195,912.875114,20.984211,20.354731,1.643520,5.808507,7.452028,76.433864,80.000000,20.000000,36.604015,267.255101,10.407686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:40:16 PM,4.217451,60710.000000,310.075911,340.571151,51.795653,512.025307,19.461184,20.240434,0.421581,4.670272,5.091853,50.107561,80.000000,20.000000,9.389327,268.445125,7.197747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:41:16 PM,4.234118,60950.000000,308.254680,340.509461,51.605137,928.564009,19.356824,20.295387,1.609309,6.363279,7.972588,65.708117,80.000000,20.000000,35.842073,269.515050,9.397086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:42:16 PM,4.250784,61190.000000,306.047627,338.667968,51.781419,506.511179,18.568790,20.306020,0.533593,4.447914,4.981506,56.266347,80.000000,20.000000,11.884020,270.389320,7.987339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:43:16 PM,4.267451,61430.000000,305.594726,338.667968,51.806209,910.578859,22.158707,20.323996,1.708152,6.186101,7.894252,65.183560,80.000000,20.000000,38.043465,271.860962,9.528132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:44:16 PM,4.284118,61670.000000,309.662311,338.640389,51.661756,581.793154,22.447774,20.309726,0.693490,4.528395,5.221885,59.020778,80.000000,20.000000,15.445203,272.558571,8.470373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:45:16 PM,4.300784,61910.000000,306.755507,339.575559,51.863899,794.076581,19.404041,20.355347,1.354959,5.736871,7.091830,60.244120,80.000000,20.000000,30.177257,273.517207,8.793473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:46:16 PM,4.317451,62150.000000,308.341330,339.632050,51.823804,664.111989,21.805902,20.347254,1.038759,5.190500,6.229258,67.265993,80.000000,20.000000,23.134936,275.011813,9.331648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:47:16 PM,4.334118,62390.000000,306.590414,338.775687,51.855633,721.937157,19.899291,20.329897,0.982607,5.489263,6.471870,53.439037,80.000000,20.000000,21.884344,275.642292,7.877148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:48:16 PM,4.350784,62630.000000,309.760404,339.710858,51.817991,751.809155,18.787351,20.358503,1.372199,5.353645,6.725843,75.270650,80.000000,20.000000,30.561214,276.816813,10.305596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:49:16 PM,4.367451,62870.000000,306.974578,339.681947,51.834825,611.474618,20.031066,20.285578,0.672678,5.247705,5.920383,46.413917,80.000000,20.000000,14.981695,278.115839,6.877485,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:50:16 PM,4.384118,63110.000000,305.918441,339.593946,51.984330,807.240887,20.621760,20.390199,1.439089,5.652901,7.091991,75.588402,80.000000,20.000000,32.050986,278.652732,10.295430,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:51:16 PM,4.400785,63350.000000,294.945205,326.561856,51.714393,621.061476,21.659210,20.347734,0.679087,5.003805,5.682892,47.839007,80.000000,20.000000,15.124435,280.033237,7.051676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:52:16 PM,4.417451,63590.000000,287.364344,318.551092,51.624106,925.700702,18.204693,20.423544,1.745635,5.789231,7.534866,74.404612,80.000000,20.000000,38.878281,281.058381,10.166515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:53:16 PM,4.434118,63830.000000,281.078264,311.466368,51.836051,449.028373,19.825101,20.335385,0.406184,4.636258,5.042442,48.734491,80.000000,20.000000,9.046416,281.928803,7.057844,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:54:16 PM,4.450784,64070.000000,276.613415,307.452427,51.780045,866.547255,19.545790,20.361523,1.830042,6.060761,7.890803,71.768308,80.000000,20.000000,40.758166,283.513949,10.107414,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:55:16 PM,4.467451,64310.000000,278.519639,304.434141,51.823501,554.017313,20.329878,20.363100,0.567636,4.528865,5.096501,57.359897,80.000000,20.000000,12.642225,284.235669,8.273133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:56:16 PM,4.484118,64550.000000,275.791107,303.434555,51.722658,812.813579,20.191763,20.384851,1.430261,5.723464,7.153726,60.525655,80.000000,20.000000,31.854371,285.291160,8.786926,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:57:16 PM,4.500784,64790.000000,272.686459,299.393097,51.701843,625.795522,20.754811,20.371472,1.132449,4.926948,6.059398,69.692087,80.000000,20.000000,25.221591,286.869574,9.628183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:58:16 PM,4.517451,65030.000000,272.949645,299.435132,51.724188,665.043078,20.800477,20.304924,0.852040,5.406685,6.258726,49.988942,80.000000,20.000000,18.976396,287.430466,7.349308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,3:59:16 PM,4.534118,65270.000000,272.943174,298.465789,51.678737,791.120921,21.841910,20.366945,1.402005,5.226265,6.628270,74.084377,80.000000,20.000000,31.225053,288.844505,10.280521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:00:16 PM,4.550784,65510.000000,264.889763,292.166481,51.763056,590.396007,20.427488,20.349310,0.619366,4.858796,5.478163,47.533382,80.000000,20.000000,13.794347,289.671114,7.109640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,4:01:16 PM,4.567451,65750.000000,260.661978,287.364461,51.739493,875.816251,20.925589,20.341627,1.447249,5.582402,7.029651,75.290111,80.000000,20.000000,32.232718,290.470168,10.398892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:02:16 PM,4.584118,65990.000000,261.240751,289.288693,51.650122,523.793390,19.624910,20.294085,0.496159,4.836826,5.332985,47.586752,80.000000,20.000000,11.050310,291.882128,7.011261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:03:16 PM,4.600784,66230.000000,262.252695,291.537349,51.746222,873.266161,20.822432,20.374078,1.635843,6.063950,7.699793,72.307526,80.000000,20.000000,36.433022,292.393491,9.966191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:04:16 PM,4.617451,66470.000000,262.461981,289.391149,51.835593,483.797629,19.581844,20.341286,0.513117,4.683290,5.196407,54.959796,80.000000,20.000000,11.427986,293.895042,7.566893,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:05:16 PM,4.634118,66710.000000,261.379722,289.342520,51.679195,758.945108,19.521514,20.385331,1.435445,6.011484,7.446928,62.405202,80.000000,20.000000,31.969813,294.631289,8.743610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:06:16 PM,4.650784,66950.000000,265.731721,291.331105,51.612937,704.385993,19.501015,20.346499,0.979099,4.886293,5.865392,66.674942,80.000000,20.000000,21.806209,295.796994,9.563672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:07:16 PM,4.667451,67190.000000,263.735533,289.347783,51.738569,647.140991,20.119402,20.326466,0.893098,5.323421,6.216520,51.235649,80.000000,20.000000,19.890835,297.157561,7.459787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:08:16 PM,4.684118,67430.000000,263.187853,291.518963,51.695874,784.242537,20.345937,20.392053,1.303312,5.368901,6.672213,73.934591,80.000000,20.000000,29.026998,297.814688,10.212209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:09:16 PM,4.700784,67670.000000,262.491417,291.434893,51.715161,546.840831,19.854851,20.305679,0.680725,5.085649,5.766374,49.347439,80.000000,20.000000,15.160907,299.294584,7.343376,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:10:16 PM,4.717451,67910.000000,263.258168,289.458101,51.693430,806.438036,19.103582,20.373048,1.619521,5.675274,7.294795,74.811986,80.000000,20.000000,36.069507,300.056082,10.150913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:11:16 PM,4.734118,68150.000000,259.574827,287.558849,51.713167,466.889930,21.397319,20.302384,0.424898,4.710592,5.135491,47.319846,80.000000,20.000000,9.463214,301.431918,6.946268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:12:16 PM,4.750784,68390.000000,260.068528,285.364084,51.641553,953.560517,19.283248,20.350340,1.933218,6.161191,8.094409,75.085340,80.000000,20.000000,43.056081,302.546630,10.330606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:13:16 PM,4.767451,68630.000000,260.603186,286.246758,51.773767,499.241251,20.069573,20.325026,0.457589,4.488061,4.945649,52.254522,80.000000,20.000000,10.191284,303.178214,7.455854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:14:16 PM,4.784118,68870.000000,257.918689,285.304994,51.623803,817.248616,21.797952,20.324340,1.667019,5.989266,7.656285,66.337781,80.000000,20.000000,37.127372,304.642852,9.467972,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:15:16 PM,4.800784,69110.000000,263.575333,289.238796,51.726485,510.086624,19.869829,20.346979,0.658731,4.462536,5.121266,60.065477,80.000000,20.000000,14.671064,305.249898,8.522313,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:16:16 PM,4.817451,69350.000000,258.667447,287.486635,51.702914,834.938401,21.772592,20.310481,1.412097,5.937514,7.349611,60.699716,80.000000,20.000000,31.449815,306.649791,8.870696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:17:16 PM,4.834118,69590.000000,262.331217,287.319826,51.786472,552.716357,20.207089,20.340667,0.816073,4.698658,5.514731,63.658572,80.000000,20.000000,18.175349,307.817502,8.735456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:18:16 PM,4.850785,69830.000000,260.539421,287.398634,51.685319,668.062037,18.529500,20.340667,1.007921,5.336456,6.344377,51.596424,80.000000,20.000000,22.448131,308.493633,7.791601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:19:16 PM,4.867451,70070.000000,262.439095,286.537009,51.721129,740.374144,19.452282,20.335865,1.130728,5.134058,6.264787,68.711275,80.000000,20.000000,25.183262,310.097061,9.700376,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:20:16 PM,4.884118,70310.000000,258.121425,284.197752,51.738111,616.429346,20.173165,20.342793,0.735143,5.253076,5.988219,48.184933,80.000000,20.000000,16.372904,311.222881,7.088720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:21:16 PM,4.900784,70550.000000,258.307825,285.311524,51.689758,840.338500,18.778292,20.338746,1.639621,5.748407,7.388028,76.114476,80.000000,20.000000,36.517178,311.958515,10.268017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:22:16 PM,4.917451,70790.000000,257.884360,285.350960,51.812790,524.926399,20.157621,20.257793,0.399849,4.523765,4.923614,48.219274,80.000000,20.000000,8.905324,313.544877,7.071015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:23:16 PM,4.934118,71030.000000,259.247877,287.401234,51.622274,890.418222,20.562260,20.323446,1.830123,6.031513,7.861636,71.374189,80.000000,20.000000,40.759979,314.383657,10.019855,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:24:16 PM,4.950784,71270.000000,262.614053,287.426214,51.796414,493.179836,20.411537,20.287359,0.390117,4.528632,4.918749,52.650584,80.000000,20.000000,8.688569,315.426025,7.433314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:25:16 PM,4.967451,71510.000000,257.606417,286.425360,51.805906,894.571101,20.922955,20.307120,1.546872,6.107355,7.654227,63.433280,80.000000,20.000000,34.451492,316.797472,9.249106,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:26:16 PM,4.984118,71750.000000,262.247802,286.354413,51.694803,542.766280,21.783228,20.292781,0.945404,5.068997,6.014402,66.640142,80.000000,20.000000,21.055769,317.319170,9.331073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:27:16 PM,5.000784,71990.000000,266.393829,292.376593,51.625642,709.690733,20.729981,20.345058,1.131904,5.638571,6.770475,52.027821,80.000000,20.000000,25.209444,318.983387,7.587329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,4:28:16 PM,5.017451,72230.000000,266.307179,293.271060,51.688687,711.743629,19.988792,20.363580,1.198474,5.158267,6.356741,71.566076,80.000000,20.000000,26.692066,319.664948,9.888600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:29:16 PM,5.034118,72470.000000,264.971520,293.272391,51.690061,590.578072,20.461630,20.267738,0.692310,5.330362,6.022672,46.675459,80.000000,20.000000,15.418934,320.591216,6.801385,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:30:16 PM,5.050784,72710.000000,264.338848,294.426931,51.784632,809.517379,18.577355,20.314459,1.644296,5.717705,7.362000,76.153055,80.000000,20.000000,36.621285,321.654196,10.326921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:31:16 PM,5.067451,72950.000000,264.132797,293.419483,51.726788,574.339249,19.219767,20.245649,0.490416,4.817313,5.307729,45.536875,80.000000,20.000000,10.922400,322.136827,6.896837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:32:16 PM,5.084118,73190.000000,264.033126,292.417360,51.813093,868.267989,22.462884,20.325711,1.521525,5.777700,7.299226,74.474848,80.000000,20.000000,33.886977,323.600298,10.304982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:33:16 PM,5.100785,73430.000000,265.403114,293.387972,51.713780,545.379487,20.399603,20.276795,0.397452,4.606034,5.003485,47.025111,80.000000,20.000000,8.851929,324.476577,6.974727,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:34:16 PM,5.117451,73670.000000,264.634705,295.354239,51.713477,958.289736,20.318749,20.311303,1.700496,6.186625,7.887121,69.271681,80.000000,20.000000,37.872972,325.245416,9.880291,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:35:16 PM,5.134118,73910.000000,264.953527,291.379734,51.686848,602.853731,19.564100,20.315078,0.627722,4.411840,5.039561,56.807911,80.000000,20.000000,13.980441,326.783402,8.291583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:36:16 PM,5.150785,74150.000000,262.278895,292.510560,51.711025,816.876837,21.012974,20.281667,1.555134,6.296735,7.851869,62.494114,80.000000,20.000000,34.635490,327.562795,9.069204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:37:16 PM,5.167451,74390.000000,264.141005,287.420951,51.676440,531.018052,21.639290,20.315353,0.795986,4.596446,5.392431,65.390753,80.000000,20.000000,17.727962,328.531916,9.271672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:38:16 PM,5.184118,74630.000000,262.653274,292.402905,51.759688,760.206445,21.618898,20.247090,1.161274,5.934594,7.095868,54.459000,80.000000,20.000000,25.863558,330.234088,7.926083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:39:16 PM,5.200784,74870.000000,264.013476,289.330728,51.619977,773.324484,19.192266,20.296211,1.313047,5.474114,6.787161,73.968535,80.000000,20.000000,29.243810,330.936282,10.282102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:40:16 PM,5.217451,75110.000000,262.615710,291.602970,51.724645,522.098066,20.714992,20.203661,0.548698,5.121661,5.670358,46.211532,80.000000,20.000000,12.220443,331.971305,6.840206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:41:16 PM,5.234118,75350.000000,259.627149,287.330351,51.634669,881.566271,19.592935,20.320635,1.792992,5.831782,7.624774,77.263351,80.000000,20.000000,39.932997,333.235490,10.406052,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:42:16 PM,5.250784,75590.000000,262.198795,289.471289,51.788762,542.231380,19.573832,20.240092,0.475624,4.538867,5.014491,47.113660,80.000000,20.000000,10.592954,333.812389,6.905682,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:43:16 PM,5.267451,75830.000000,260.362807,289.401674,51.516379,882.034230,18.999426,20.317684,1.586771,5.778960,7.365731,73.894657,80.000000,20.000000,35.340117,335.190888,10.077479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:44:16 PM,5.284118,76070.000000,262.138266,289.577676,51.818301,512.456470,20.754834,20.245444,0.415708,4.715031,5.130739,48.237243,80.000000,20.000000,9.258524,336.021580,7.006948,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:45:16 PM,5.300784,76310.000000,261.420601,287.604815,51.707050,816.561798,19.622156,20.365501,1.716759,6.091039,7.807798,73.476373,80.000000,20.000000,38.235169,336.920025,10.051725,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:46:16 PM,5.317451,76550.000000,263.151946,291.446685,51.859459,494.808217,20.087510,20.256078,0.465785,4.547197,5.012982,55.068447,80.000000,20.000000,10.373833,338.335335,7.924136,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:47:16 PM,5.334118,76790.000000,261.682130,291.293000,51.758159,879.738885,19.759755,20.280157,1.512217,5.996252,7.508469,61.246606,80.000000,20.000000,33.679672,339.027196,9.023445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:48:16 PM,5.350785,77030.000000,263.402032,291.463740,51.576211,672.785609,19.145061,20.249971,0.888599,4.890417,5.779016,65.629291,80.000000,20.000000,19.790631,340.161196,9.276429,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:49:16 PM,5.367451,77270.000000,261.356837,291.440155,51.742093,644.028678,20.720213,20.227674,0.857680,5.503922,6.361602,50.169467,80.000000,20.000000,19.102005,341.378921,7.568801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:50:16 PM,5.384118,77510.000000,262.494731,289.313673,51.582334,786.641620,21.093358,20.303620,1.402997,5.459135,6.862132,72.767404,80.000000,20.000000,31.247158,342.035283,10.200331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:51:16 PM,5.400784,77750.000000,261.543237,290.382810,51.724801,540.033215,21.163613,20.204075,0.470922,4.783871,5.254792,46.382627,80.000000,20.000000,10.488231,343.574300,6.906323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:52:16 PM,5.417451,77990.000000,260.204264,288.266853,51.663130,858.833960,19.962459,20.249627,1.728202,6.060963,7.789166,74.605104,80.000000,20.000000,38.490030,344.471549,10.146392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:53:16 PM,5.434118,78230.000000,261.343737,290.263299,51.680422,416.325219,19.587100,20.191517,0.260825,4.385715,4.646540,47.004302,80.000000,20.000000,5.809021,345.019460,6.716583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,4:54:16 PM,5.450785,78470.000000,258.284940,288.562366,51.800698,874.102985,22.203397,20.315214,1.772941,5.960708,7.733649,74.614419,80.000000,20.000000,39.486429,346.602707,10.398290,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:55:16 PM,5.467451,78710.000000,260.021099,289.345183,51.804835,525.070757,20.902744,20.210453,0.452461,4.415292,4.867752,51.554482,80.000000,20.000000,10.077073,347.185814,7.372070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:56:16 PM,5.484118,78950.000000,259.417863,288.467772,51.727246,884.916298,20.600864,20.270073,1.561786,6.090979,7.652765,65.651745,80.000000,20.000000,34.783661,348.564226,9.423323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:57:16 PM,5.500784,79190.000000,263.748633,288.400820,51.647979,562.412691,20.329901,20.232065,0.551697,4.565431,5.117128,57.359167,80.000000,20.000000,12.287243,350.003157,8.287676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:58:16 PM,5.517451,79430.000000,259.023833,288.459910,51.800853,841.537540,20.513177,20.238927,1.321777,6.148619,7.470396,59.597284,80.000000,20.000000,29.438235,350.522494,8.740682,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,4:59:16 PM,5.534118,79670.000000,261.621680,287.461655,51.715774,677.259264,21.680912,20.203456,1.059046,5.164708,6.223754,68.691924,80.000000,20.000000,23.586760,351.861129,9.704740,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:00:16 PM,5.550784,79910.000000,262.486524,288.322012,51.681338,714.829530,20.709747,20.159481,0.939791,5.450937,6.390728,50.989112,80.000000,20.000000,20.930755,352.664655,7.675007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:01:16 PM,5.567451,80150.000000,266.086529,293.473374,51.629616,764.130081,19.490934,20.209493,1.275994,5.060887,6.336881,72.549233,80.000000,20.000000,28.418567,353.592755,10.167520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:02:16 PM,5.584118,80390.000000,264.232548,293.307833,51.767643,517.203723,19.635089,20.250176,0.548795,4.849430,5.398224,47.617939,80.000000,20.000000,12.222602,355.156328,7.029541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:03:16 PM,5.600785,80630.000000,263.380804,292.419960,51.688990,896.515522,20.542363,20.258065,1.685389,5.856528,7.541916,76.377571,80.000000,20.000000,37.536500,355.766658,10.460253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:04:16 PM,5.617451,80870.000000,261.948630,292.325365,51.785703,526.269889,20.181139,20.171966,0.452971,4.705685,5.158656,48.245911,80.000000,20.000000,10.088433,357.271229,7.098128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:05:16 PM,5.634118,81110.000000,262.741582,292.425222,51.683790,883.284182,19.534651,20.282832,1.741751,6.055576,7.797327,71.757416,80.000000,20.000000,38.791777,358.223683,9.929041,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:06:16 PM,5.650784,81350.000000,262.672924,290.482604,51.675982,539.812442,21.026290,20.176221,0.465818,4.448732,4.914551,54.131051,80.000000,20.000000,10.374575,359.010981,7.674262,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:07:16 PM,5.667451,81590.000000,260.661978,291.629281,51.778664,790.213330,20.148550,20.229939,1.493813,5.983706,7.477519,60.414957,80.000000,20.000000,33.269767,360.739054,8.683046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:08:16 PM,5.684118,81830.000000,264.646148,290.363092,51.746835,631.631429,21.362949,20.230005,0.868706,4.893316,5.762023,64.097778,80.000000,20.000000,19.347578,361.474121,8.876785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:09:16 PM,5.700784,82070.000000,262.828232,291.423037,51.645077,713.318183,20.564364,20.177797,1.132503,5.446733,6.579236,56.920565,80.000000,20.000000,25.222789,362.429927,8.180764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
