Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/12/2019,5:10:16 PM,5.717451,82310.000000,266.609665,293.497023,51.599013,736.606161,21.973565,20.208672,1.150011,5.085923,6.235934,69.789949,80.000000,20.000000,25.612715,363.874521,9.796689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:11:16 PM,5.734118,82550.000000,263.688183,293.299971,51.758772,681.925366,19.944571,20.196733,0.916436,5.424203,6.340639,49.795022,80.000000,20.000000,20.410604,364.472413,7.315805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:12:16 PM,5.750784,82790.000000,261.855430,291.429630,51.629461,785.653880,22.068265,20.213129,1.382474,5.445392,6.827866,74.593822,80.000000,20.000000,30.790075,365.895007,10.467086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:13:16 PM,5.767451,83030.000000,260.563885,290.491797,51.725561,653.342029,21.257711,20.233641,0.821586,5.203782,6.025369,49.686528,80.000000,20.000000,18.298138,366.979190,7.455331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:14:16 PM,5.784118,83270.000000,262.274002,291.433561,51.728627,896.797591,19.936102,20.267738,1.650663,5.689562,7.340225,76.341272,80.000000,20.000000,36.763093,367.898743,10.364618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:15:16 PM,5.800784,83510.000000,263.956262,291.459809,51.475524,522.363194,21.538358,20.190696,0.520068,4.947571,5.467639,47.565119,80.000000,20.000000,11.582809,369.147468,6.998116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:16:16 PM,5.817451,83750.000000,262.895232,292.387118,51.586774,864.323588,20.172393,20.243864,1.623623,5.986441,7.610064,72.923831,80.000000,20.000000,36.160873,369.731045,10.066320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:17:16 PM,5.834118,83990.000000,263.393904,290.340775,51.707664,463.059741,19.799729,20.148367,0.403246,4.670290,5.073536,50.571471,80.000000,20.000000,8.980989,371.282532,7.230049,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:18:16 PM,5.850784,84230.000000,261.533373,290.511515,51.571314,967.250252,22.502257,20.242013,1.737590,6.187907,7.925497,72.727866,80.000000,20.000000,38.699112,372.409137,10.213568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:19:16 PM,5.867451,84470.000000,260.037514,287.374985,51.754643,495.401590,19.999848,20.149258,0.416451,4.476096,4.892547,52.789761,80.000000,20.000000,9.275076,373.084135,7.473938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:20:16 PM,5.884118,84710.000000,258.013546,287.359199,51.566416,883.665343,20.344469,20.212649,1.789062,6.138876,7.927938,70.088054,80.000000,20.000000,39.845468,374.690698,10.011571,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:21:16 PM,5.900784,84950.000000,264.445069,290.435307,51.715309,530.501003,19.393395,20.134643,0.546656,4.503918,5.050574,55.634359,80.000000,20.000000,12.174965,375.658613,7.956136,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:22:16 PM,5.917451,85190.000000,260.390585,291.391526,51.621816,800.541744,18.939806,20.216355,1.455632,6.072062,7.527694,63.046315,80.000000,20.000000,32.419413,376.961318,8.875610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:23:16 PM,5.934118,85430.000000,264.353526,289.371431,51.600240,574.187331,19.466826,20.223008,0.817009,4.745595,5.562604,63.108153,80.000000,20.000000,18.196180,378.469556,8.919003,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:24:16 PM,5.950784,85670.000000,262.202031,291.562266,51.630532,704.302019,20.616478,20.229253,0.969297,5.434828,6.404125,54.037709,80.000000,20.000000,21.587914,379.115600,7.962147,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:25:16 PM,5.967451,85910.000000,263.642333,291.488720,51.659458,649.249535,19.414267,20.201399,1.085284,5.035120,6.120404,70.760742,80.000000,20.000000,24.171131,380.630820,9.802622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:26:16 PM,5.984118,86150.000000,263.008003,290.398534,51.677977,672.369566,21.090929,20.190352,0.874976,5.300071,6.175047,52.070259,80.000000,20.000000,19.487211,381.408634,7.738237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:27:16 PM,6.000784,86390.000000,261.549708,288.307556,51.625332,702.944503,20.219021,20.226644,1.244401,5.134627,6.379028,73.863123,80.000000,20.000000,27.714954,382.670126,9.974723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:28:16 PM,6.017451,86630.000000,262.795481,290.361761,51.535510,550.546517,20.284586,20.172310,0.629836,5.311623,5.941458,47.246447,80.000000,20.000000,14.027524,383.769732,6.965711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:29:16 PM,6.034118,86870.000000,262.308331,290.437969,51.677666,925.373368,19.957925,20.252028,1.691405,6.059120,7.750525,76.309756,80.000000,20.000000,37.670497,384.569487,10.387406,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:30:16 PM,6.050784,87110.000000,261.855430,290.472143,51.660071,484.576892,19.689163,20.141369,0.421135,4.486713,4.907848,49.078945,80.000000,20.000000,9.379406,385.995004,7.085310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:31:16 PM,6.067451,87350.000000,262.004266,291.285139,51.702914,857.272611,19.351579,20.192822,1.759345,6.224197,7.983542,73.307838,80.000000,20.000000,39.183633,386.603539,10.096530,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:32:16 PM,6.084118,87590.000000,260.346471,287.402565,51.886243,503.053589,21.431399,20.173201,0.461557,4.424466,4.886024,52.363550,80.000000,20.000000,10.279668,388.099812,7.471873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:33:16 PM,6.100784,87830.000000,261.422179,291.434893,51.604827,958.787932,19.613085,20.219097,1.779069,6.348495,8.127564,68.732399,80.000000,20.000000,39.622927,388.720078,9.800296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:34:16 PM,6.117451,88070.000000,264.346976,291.416506,51.723272,562.779735,20.638988,20.204416,0.547680,4.403166,4.950846,55.568258,80.000000,20.000000,12.197774,390.015603,8.067947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:35:16 PM,6.134118,88310.000000,261.919194,291.488720,51.826714,792.325699,21.102391,20.180473,1.414121,5.757195,7.171317,61.661563,80.000000,20.000000,31.494905,390.888675,8.887525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:36:16 PM,6.150784,88550.000000,265.135035,290.440569,51.734440,536.715247,19.846900,20.196323,0.829488,4.914902,5.744390,64.999088,80.000000,20.000000,18.474126,392.212152,8.942328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:37:16 PM,6.167451,88790.000000,264.106676,290.204145,51.629927,773.782060,19.180994,20.207436,1.079511,5.710633,6.790144,53.328863,80.000000,20.000000,24.042565,393.451601,7.691955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:38:16 PM,6.184118,89030.000000,261.435280,288.378439,51.673840,749.770468,19.953040,20.237142,1.303788,5.188438,6.492227,74.418915,80.000000,20.000000,29.037603,394.252689,10.317173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:39:16 PM,6.200784,89270.000000,262.998217,288.325943,51.724032,542.853077,20.452885,20.154954,0.562681,5.084245,5.646926,45.785581,80.000000,20.000000,12.531873,395.593600,6.777277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:40:16 PM,6.217451,89510.000000,260.485443,288.400820,51.748822,899.282560,20.436788,20.222872,1.527722,5.777666,7.305389,73.685440,80.000000,20.000000,34.024999,396.163871,10.109649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:41:16 PM,6.234118,89750.000000,258.906169,287.493229,51.904909,533.464313,20.413846,20.155980,0.398998,4.731511,5.130509,45.784860,80.000000,20.000000,8.886363,397.646953,6.880699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:42:16 PM,6.250784,89990.000000,260.513221,287.394703,51.702153,862.133074,18.585187,20.207983,1.611048,6.139707,7.750755,71.812565,80.000000,20.000000,35.880801,398.700057,9.842554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:43:16 PM,6.267451,90230.000000,264.734456,290.457687,51.759843,552.948423,20.918058,20.185755,0.509372,4.588167,5.097539,53.056506,80.000000,20.000000,11.344598,399.406176,7.689968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:44:16 PM,6.284118,90470.000000,259.656584,288.415212,51.664814,945.120785,22.310512,20.247775,1.629607,6.213217,7.842824,67.003308,80.000000,20.000000,36.294141,400.829060,9.567357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:45:16 PM,6.300784,90710.000000,262.298545,290.276423,51.699088,577.186435,20.275383,20.205516,0.706830,4.492597,5.199426,60.541250,80.000000,20.000000,15.742306,401.380287,8.563552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:46:16 PM,6.317451,90950.000000,261.261979,287.335613,51.756933,832.430845,21.070525,20.220607,1.564513,5.780261,7.344774,62.258803,80.000000,20.000000,34.844382,402.971741,8.702607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,5:47:16 PM,6.334118,91190.000000,265.555185,288.641174,51.637727,674.031919,19.090914,20.225273,0.890546,4.669723,5.560269,63.213065,80.000000,20.000000,19.833982,403.865440,9.092463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:48:16 PM,6.350784,91430.000000,262.422760,287.239687,51.744848,771.644279,20.030862,20.164008,1.082496,5.604227,6.686722,56.333641,80.000000,20.000000,24.109035,404.818890,8.350971,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:49:16 PM,6.367451,91670.000000,262.589510,287.485304,51.584779,807.306919,20.504997,20.249696,1.310964,5.099140,6.410104,75.420385,80.000000,20.000000,29.197415,406.435788,10.605854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:50:16 PM,6.384118,91910.000000,262.368781,288.324611,51.808351,560.368357,20.563607,20.158931,0.570023,4.848593,5.418617,47.664283,80.000000,20.000000,12.695390,407.004125,7.048684,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:51:16 PM,6.400784,92150.000000,263.872847,288.471702,51.562900,897.166456,21.117910,20.227949,1.730708,6.094610,7.825318,77.719279,80.000000,20.000000,38.545840,408.186508,10.505594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:52:16 PM,6.417451,92390.000000,264.991170,291.370540,51.705979,505.931924,19.212825,20.166342,0.392269,4.666966,5.059235,47.147276,80.000000,20.000000,8.736509,409.467999,6.886905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:53:16 PM,6.434118,92630.000000,262.445645,291.441423,51.670627,851.712215,19.405557,20.238857,1.857981,6.072732,7.930713,71.934352,80.000000,20.000000,41.380423,409.980435,10.084835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:54:16 PM,6.450784,92870.000000,265.372100,290.532501,51.731227,626.616225,21.345602,20.211553,0.689349,4.582820,5.272169,56.919184,80.000000,20.000000,15.352990,411.387940,8.269068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:55:16 PM,6.467451,93110.000000,262.877239,290.342107,51.872777,753.350648,19.130204,20.222253,1.347132,5.916593,7.263726,61.052267,80.000000,20.000000,30.002951,412.359397,8.661094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:56:16 PM,6.484118,93350.000000,266.614558,291.513701,51.634972,604.083920,20.279966,20.217315,1.063726,5.073173,6.136899,68.184326,80.000000,20.000000,23.691003,413.354558,9.679011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:57:16 PM,6.500784,93590.000000,264.221105,290.306602,51.801311,630.315353,20.797144,20.209288,0.715738,5.109818,5.825556,46.713734,80.000000,20.000000,15.940722,414.692785,7.227357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:58:16 PM,6.517451,93830.000000,265.409664,290.365692,51.665582,811.052315,20.144160,20.301083,1.506522,5.714612,7.221134,73.094634,80.000000,20.000000,33.552818,415.422490,10.070449,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,5:59:16 PM,6.534118,94070.000000,265.061406,290.402528,51.611408,533.612406,20.495736,20.191656,0.441947,4.651064,5.093011,46.501309,80.000000,20.000000,9.842912,417.019806,6.839174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:00:16 PM,6.550784,94310.000000,262.022180,291.409913,51.541324,854.297097,20.519193,20.221362,1.583026,5.937665,7.520691,70.740592,80.000000,20.000000,35.256715,417.692770,9.793318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:01:16 PM,6.567451,94550.000000,264.093576,290.430108,51.707508,549.439921,21.323973,20.169770,0.530431,4.480311,5.010742,55.662896,80.000000,20.000000,11.813615,418.891504,7.791470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:02:16 PM,6.584118,94790.000000,261.830966,288.395557,51.462058,867.087802,21.652606,20.244755,1.353227,5.988468,7.341695,60.394203,80.000000,20.000000,30.138684,420.022689,8.729433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:03:16 PM,6.600784,95030.000000,267.649467,291.391526,51.539942,654.745812,20.186047,20.252097,0.810188,4.685063,5.495251,61.830377,80.000000,20.000000,18.044267,420.895672,8.955120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:04:16 PM,6.617451,95270.000000,264.680477,290.327651,51.551266,672.197884,20.253091,20.220812,1.237044,5.806264,7.043308,57.124912,80.000000,20.000000,27.551095,422.629258,8.194942,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:05:16 PM,6.634118,95510.000000,265.784043,291.374471,51.677053,760.951736,18.640802,20.240092,1.310550,5.249045,6.559595,73.683800,80.000000,20.000000,29.188188,423.514984,10.099352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:06:16 PM,6.650784,95750.000000,265.321356,291.487389,51.686235,621.245453,20.477005,20.238857,0.760827,5.516527,6.277354,48.886900,80.000000,20.000000,16.944920,424.375776,7.367942,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:07:16 PM,6.667451,95990.000000,265.095735,289.446308,51.766424,838.634706,21.739234,20.308627,1.530851,5.846565,7.377416,77.287961,80.000000,20.000000,34.094673,425.740824,10.446180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:08:16 PM,6.684118,96230.000000,268.264146,291.408581,51.584934,489.231700,18.824908,20.249560,0.413872,4.896033,5.309906,46.364928,80.000000,20.000000,9.217644,426.361923,6.841774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:09:16 PM,6.700784,96470.000000,264.785120,291.373140,51.551118,863.362261,21.844700,20.296486,1.632774,5.852988,7.485762,74.109639,80.000000,20.000000,36.364666,427.910462,10.187656,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:10:16 PM,6.717451,96710.000000,263.310489,287.447200,51.746532,506.076191,19.968173,20.183629,0.447509,4.497458,4.944967,53.190318,80.000000,20.000000,9.966799,428.819986,7.634657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:11:16 PM,6.734118,96950.000000,262.587853,291.411244,51.546982,859.966969,22.006563,20.254498,1.443871,5.943196,7.387067,61.938235,80.000000,20.000000,32.157486,429.806014,8.945751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:12:16 PM,6.750784,97190.000000,267.042916,291.328505,51.652722,693.078309,19.204272,20.254362,0.896809,4.715713,5.612522,64.256404,80.000000,20.000000,19.973466,431.049003,8.991314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:13:16 PM,6.767451,97430.000000,263.478897,291.379734,51.689758,734.393879,19.774047,20.264446,1.232558,5.727569,6.960127,56.108212,80.000000,20.000000,27.451171,431.951756,8.260432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,6:14:16 PM,6.784118,97670.000000,266.047229,291.360016,51.689758,747.714749,22.813063,20.310756,1.106706,5.318279,6.424985,67.836675,80.000000,20.000000,24.648245,433.356247,9.499829,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:15:16 PM,6.800784,97910.000000,264.629813,291.546543,51.812790,588.484738,20.085141,20.282491,0.706254,5.097898,5.804151,47.418738,80.000000,20.000000,15.729483,434.067152,6.997698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:16:16 PM,6.817451,98150.000000,264.378069,289.425259,51.473071,901.539105,23.050679,20.346499,1.643992,5.639421,7.283413,75.787722,80.000000,20.000000,36.614520,435.620597,10.274628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:17:16 PM,6.834118,98390.000000,266.370943,291.311387,51.649967,476.835362,19.501569,20.245510,0.410756,4.726483,5.137239,46.712827,80.000000,20.000000,9.148246,436.446151,6.910335,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:18:16 PM,6.850785,98630.000000,267.541509,292.425222,51.421808,894.733401,22.092252,20.382655,1.561683,5.748750,7.310433,74.031804,80.000000,20.000000,34.781354,437.441726,10.184090,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:19:16 PM,6.867451,98870.000000,268.774261,292.525016,51.654716,485.365626,20.465335,20.226644,0.459175,4.581503,5.040678,50.396020,80.000000,20.000000,10.226621,438.666134,7.334882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:20:16 PM,6.884118,99110.000000,263.140504,289.581607,51.644005,858.148052,20.686096,20.273434,1.546122,5.941949,7.488070,66.427477,80.000000,20.000000,34.434779,439.364948,9.398027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:21:16 PM,6.900785,99350.000000,267.399302,293.356462,51.678737,646.780596,19.800608,20.310001,0.743926,4.580630,5.324556,59.967085,80.000000,20.000000,16.568517,440.838772,8.505954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:22:16 PM,6.917451,99590.000000,264.190012,291.387595,51.808196,786.493527,18.241192,20.338816,1.296829,5.715172,7.012002,58.454768,80.000000,20.000000,28.882611,441.515717,8.597982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:23:16 PM,6.934118,99830.000000,266.686530,291.430962,51.641863,744.973213,20.523439,20.312743,1.012532,4.862797,5.875329,68.648939,80.000000,20.000000,22.550821,442.922743,9.894140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:24:16 PM,6.950784,100070.000000,265.808586,291.450616,51.738880,646.563648,20.881414,20.305404,0.828511,5.312887,6.141398,49.844105,80.000000,20.000000,18.452363,443.581434,7.252798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:25:16 PM,6.967451,100310.000000,267.039602,291.353422,51.829159,753.725252,20.907051,20.335590,1.358096,5.380699,6.738796,74.615587,80.000000,20.000000,30.247135,444.654888,10.357523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:26:16 PM,6.984118,100550.000000,266.127408,289.525116,51.787388,572.904317,20.793620,20.292370,0.546942,4.979074,5.526016,47.762165,80.000000,20.000000,12.181337,445.716410,7.076358,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:27:16 PM,7.000784,100790.000000,263.822183,290.430108,51.822127,923.829052,18.789215,20.455991,1.858933,6.198703,8.057636,77.643079,80.000000,20.000000,41.401631,446.730097,10.658709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:28:16 PM,7.017451,101030.000000,269.794413,291.249697,51.633287,551.529521,19.501652,20.288528,0.450783,4.722697,5.173480,48.909142,80.000000,20.000000,10.039702,447.945683,7.226913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:29:16 PM,7.034118,101270.000000,267.031473,292.557858,51.708580,877.236064,22.242952,20.320565,1.663742,5.868126,7.531867,69.285467,80.000000,20.000000,37.054382,448.711820,9.643169,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:30:16 PM,7.050784,101510.000000,265.919779,289.378025,51.860227,588.690391,19.966140,20.285578,0.680850,4.699429,5.380279,58.761519,80.000000,20.000000,15.163688,450.259583,8.513153,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:31:16 PM,7.067451,101750.000000,263.818947,291.551741,51.754488,862.772714,21.186711,20.368041,1.429869,5.903513,7.333382,62.645462,80.000000,20.000000,31.845627,451.069369,9.049578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:32:16 PM,7.084118,101990.000000,264.503941,291.614826,51.791369,601.666895,20.989444,20.322555,0.801037,4.713172,5.514208,62.095961,80.000000,20.000000,17.840461,451.659938,8.970552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:33:16 PM,7.100784,102230.000000,264.968285,292.398974,51.824727,727.454200,19.624381,20.313087,1.033909,5.405798,6.439707,52.412017,80.000000,20.000000,23.026918,453.230624,7.834381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:34:16 PM,7.117451,102470.000000,264.755684,290.494460,51.948217,751.059129,22.372272,20.456746,1.345885,5.215102,6.560987,75.878214,80.000000,20.000000,29.975176,454.268357,10.430095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:35:16 PM,7.134118,102710.000000,267.049466,291.496582,51.772540,554.723896,21.233626,20.380665,0.582650,4.967983,5.550633,47.177825,80.000000,20.000000,12.976620,454.954109,7.024014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:36:16 PM,7.150784,102950.000000,267.003695,292.398974,51.812945,826.199660,21.106038,20.493383,1.581223,5.515522,7.096746,74.491183,80.000000,20.000000,35.216557,456.584738,10.122545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:37:16 PM,7.167451,103190.000000,269.599805,293.365655,51.694803,495.142109,20.441023,20.361593,0.350725,4.539963,4.890688,47.385998,80.000000,20.000000,7.811248,457.331506,6.947548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:38:16 PM,7.184118,103430.000000,263.625997,291.299594,51.824417,945.395293,19.824980,20.396580,1.752671,6.085968,7.838639,71.000680,80.000000,20.000000,39.034983,458.728389,10.052273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:39:16 PM,7.200784,103670.000000,267.855439,292.461995,51.906748,516.428195,21.384158,20.308835,0.445991,4.595224,5.041215,52.910092,80.000000,20.000000,9.932990,459.981174,7.649357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:40:16 PM,7.217451,103910.000000,266.751873,292.450202,51.521734,974.725834,18.801473,20.429442,1.829104,5.757879,7.586983,70.466808,80.000000,20.000000,40.737276,460.730982,10.075284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,6:41:16 PM,7.234118,104150.000000,267.927331,292.427822,51.656858,549.828641,18.939770,20.320360,0.609659,4.469401,5.079059,58.186825,80.000000,20.000000,13.578142,462.191720,8.183979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:42:16 PM,7.250785,104390.000000,265.242913,293.340675,51.740564,840.594156,19.097386,20.391573,1.243433,6.062276,7.305710,55.758275,80.000000,20.000000,27.693390,462.893234,8.099804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:43:16 PM,7.267451,104630.000000,267.698474,291.289070,51.723574,572.643014,20.869096,20.369001,0.994881,5.178502,6.173383,68.924968,80.000000,20.000000,22.157703,464.315357,9.746134,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:44:16 PM,7.284118,104870.000000,264.999299,290.548288,51.647522,630.088023,21.728117,20.382585,0.767351,5.154690,5.922041,48.749389,80.000000,20.000000,17.090218,464.899591,7.281623,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:45:16 PM,7.300784,105110.000000,266.433130,292.565783,51.804222,767.572551,21.442720,20.457981,1.413735,5.255965,6.669700,75.072350,80.000000,20.000000,31.486295,466.247429,10.218638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:46:16 PM,7.317451,105350.000000,270.520285,294.529387,51.807435,629.581357,19.754233,20.386838,0.660267,5.017356,5.677624,48.564175,80.000000,20.000000,14.705289,467.515570,7.284537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:47:16 PM,7.334118,105590.000000,270.181813,295.433047,51.638643,900.937263,21.637977,20.434108,1.639732,5.545526,7.185257,75.182280,80.000000,20.000000,36.519635,468.265628,10.284285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:48:16 PM,7.350784,105830.000000,271.224929,294.313949,51.744235,547.372908,20.625741,20.371127,0.538971,4.871068,5.410038,47.562769,80.000000,20.000000,12.003798,469.775267,7.009367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:49:16 PM,7.367451,106070.000000,269.356269,294.350722,51.724801,850.977217,19.327327,20.408449,1.668489,5.771082,7.439571,75.359452,80.000000,20.000000,37.160118,470.502873,10.273831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:50:16 PM,7.384118,106310.000000,270.268463,294.334999,51.713935,507.255467,21.000066,20.326672,0.408240,4.483579,4.891819,48.409810,80.000000,20.000000,9.092215,471.465759,6.961660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:51:16 PM,7.400784,106550.000000,268.103946,293.380110,51.613853,931.854562,21.018653,20.393560,1.629200,6.021141,7.650341,69.188931,80.000000,20.000000,36.285077,472.988380,9.954325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:52:16 PM,7.417451,106790.000000,268.851047,294.407213,51.808506,491.296800,19.290684,20.357268,0.571225,4.627951,5.199176,56.080777,80.000000,20.000000,12.722153,473.549763,8.079001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:53:16 PM,7.434118,107030.000000,268.811826,294.516263,51.711638,851.751834,21.695022,20.391093,1.430877,5.940350,7.371227,61.214491,80.000000,20.000000,31.868083,474.988087,9.035897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:54:16 PM,7.450784,107270.000000,269.565476,293.448394,51.715006,554.603217,21.140216,20.330378,0.772685,4.696131,5.468816,64.144577,80.000000,20.000000,17.209022,476.312765,9.197101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:55:16 PM,7.467451,107510.000000,267.087030,294.450579,51.878133,623.371849,21.242408,20.437744,0.886515,5.508482,6.394997,50.999244,80.000000,20.000000,19.744208,476.899875,7.467574,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:56:16 PM,7.484118,107750.000000,270.906107,294.584546,51.703069,733.264605,21.157922,20.462922,1.135134,5.176347,6.311481,67.511960,80.000000,20.000000,25.281391,478.265584,9.423716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:57:16 PM,7.500785,107990.000000,268.295239,294.334999,51.657161,566.022198,19.346538,20.361934,0.669270,5.170420,5.839690,47.210604,80.000000,20.000000,14.905793,479.677537,7.009654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:58:16 PM,7.517451,108230.000000,269.663569,294.313949,51.734440,905.933522,19.457731,20.442410,1.526165,5.484392,7.010557,76.539181,80.000000,20.000000,33.990307,480.224621,10.543357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,6:59:16 PM,7.534118,108470.000000,265.582964,292.427822,51.822585,544.375717,21.288290,20.364954,0.565748,5.051853,5.617601,47.826071,80.000000,20.000000,12.600181,481.671653,7.152001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:00:16 PM,7.550784,108710.000000,269.192755,294.602933,51.508726,820.896741,19.616899,20.513759,1.524118,5.407662,6.931780,75.067868,80.000000,20.000000,33.944714,482.678573,10.206982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:01:16 PM,7.567451,108950.000000,266.122436,294.437455,51.740098,550.575753,21.296892,20.324612,0.382178,4.476304,4.858482,44.894572,80.000000,20.000000,8.511762,483.394397,6.709435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:02:16 PM,7.584118,109190.000000,263.653775,293.294709,51.640482,993.195792,20.553828,20.438704,1.799464,6.031721,7.831185,75.212678,80.000000,20.000000,40.077148,485.011597,10.488202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:03:16 PM,7.600784,109430.000000,266.846730,292.358207,51.807435,479.192003,21.168858,20.380045,0.421851,4.807529,5.229380,50.044494,80.000000,20.000000,9.395345,485.996995,7.281035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:04:16 PM,7.617451,109670.000000,266.797644,294.503076,51.775148,954.101975,20.941300,20.426630,1.758291,5.942475,7.700767,71.169747,80.000000,20.000000,39.160158,486.530283,10.064596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:05:16 PM,7.634118,109910.000000,267.155687,294.331068,51.980962,529.649152,21.919382,20.445838,0.459660,4.460743,4.920403,54.585381,80.000000,20.000000,10.237421,487.943435,7.939032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:06:16 PM,7.650784,110150.000000,267.453281,294.306088,51.870325,865.398216,18.720585,20.425531,1.562311,6.100196,7.662508,66.428761,80.000000,20.000000,34.795356,488.742994,9.495086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,7:07:16 PM,7.667451,110390.000000,266.068536,292.107391,51.801311,546.000274,19.550446,20.403853,0.634675,4.696677,5.331352,59.254866,80.000000,20.000000,14.135305,489.530387,8.111616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:08:16 PM,7.684118,110630.000000,266.163315,294.392757,51.757856,780.046305,20.627221,20.449749,1.398017,5.862419,7.260436,62.619903,80.000000,20.000000,31.136231,491.103663,8.944862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:09:16 PM,7.700784,110870.000000,265.994907,293.403759,51.772540,535.616210,18.501026,20.404744,0.636071,4.612420,5.248491,60.980338,80.000000,20.000000,14.166397,492.010276,8.561135,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:10:16 PM,7.717451,111110.000000,265.991672,294.421668,51.822275,662.337427,21.256076,20.355622,1.146360,5.683878,6.830238,57.820560,80.000000,20.000000,25.531413,492.919363,8.412187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:11:16 PM,7.734118,111350.000000,267.837446,292.331959,51.745151,745.645915,22.339108,20.411675,1.093714,5.046154,6.139868,70.509273,80.000000,20.000000,24.358881,494.500609,9.894311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:12:16 PM,7.750784,111590.000000,265.043492,293.437869,51.925872,646.691977,19.574554,20.349790,0.738872,5.313813,6.052684,49.379672,80.000000,20.000000,16.455942,495.279222,7.533326,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:13:16 PM,7.767451,111830.000000,265.095735,293.314427,51.809422,820.348634,18.942790,20.494479,1.529049,5.639706,7.168755,77.269639,80.000000,20.000000,34.054554,496.769980,10.447722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:14:16 PM,7.784118,112070.000000,268.975340,294.549042,51.815693,572.839196,20.045681,20.387387,0.583787,5.056093,5.639881,46.637118,80.000000,20.000000,13.001949,497.479061,6.973420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:15:16 PM,7.800784,112310.000000,268.038524,295.451433,51.743164,957.742631,21.118235,20.490157,1.735966,5.992262,7.728228,77.388546,80.000000,20.000000,38.662947,498.720112,10.597609,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:16:16 PM,7.817451,112550.000000,268.748061,294.407213,51.739493,501.520475,20.675270,20.414831,0.444840,4.644183,5.089023,49.278304,80.000000,20.000000,9.907350,499.946810,7.178487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:17:16 PM,7.834118,112790.000000,267.430395,295.447503,51.737498,947.999119,19.658198,20.462303,1.667019,6.288581,7.955600,68.329316,80.000000,20.000000,37.127372,500.880829,9.840137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:18:16 PM,7.850785,113030.000000,271.934387,295.636629,51.667569,596.682931,21.472914,20.419838,0.771687,4.672722,5.444409,59.928737,80.000000,20.000000,17.186789,502.236167,8.487830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:19:16 PM,7.867451,113270.000000,268.615640,295.351576,51.784174,804.322023,20.824573,20.455445,1.506226,5.876999,7.383225,59.385973,80.000000,20.000000,33.546238,503.059299,8.468492,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:20:16 PM,7.884118,113510.000000,268.130067,294.543843,51.729846,711.478501,20.751527,20.393080,1.048723,5.245279,6.294001,68.039877,80.000000,20.000000,23.356858,504.617880,9.714566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:21:16 PM,7.900784,113750.000000,268.687611,296.377411,51.771011,633.837062,20.655336,20.431088,0.866511,5.592681,6.459192,50.027195,80.000000,20.000000,19.298687,505.351623,7.458597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:22:16 PM,7.917451,113990.000000,268.792175,295.409398,51.602227,795.601133,21.778536,20.458876,1.524452,5.478159,7.002611,75.109247,80.000000,20.000000,33.952158,506.669683,10.245907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:23:16 PM,7.934118,114230.000000,267.639602,295.459295,51.694198,572.931731,19.579751,20.395825,0.596566,5.002247,5.598813,46.743234,80.000000,20.000000,13.286553,507.291075,6.879824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:24:16 PM,7.950784,114470.000000,265.427657,294.346791,51.665885,973.354110,18.804373,20.483845,1.763655,6.083851,7.847506,76.220991,80.000000,20.000000,39.279614,508.591709,10.447892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:25:16 PM,7.967451,114710.000000,271.278829,295.300348,51.683022,481.693912,20.640359,20.419083,0.404259,4.449764,4.854023,46.963091,80.000000,20.000000,9.003544,509.661173,6.824918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:26:16 PM,7.984118,114950.000000,266.016215,294.526724,51.736582,937.721617,22.766111,20.489266,1.691710,5.938672,7.630382,72.627113,80.000000,20.000000,37.677275,510.657508,10.078394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:27:16 PM,8.000784,115190.000000,268.528989,294.507070,51.878746,476.450467,19.395284,20.400627,0.459109,4.500999,4.960108,50.998568,80.000000,20.000000,10.225156,512.151197,7.327866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:28:16 PM,8.017451,115430.000000,268.159503,297.551604,51.586921,894.229650,19.361046,20.469301,1.718198,6.258213,7.976412,70.649831,80.000000,20.000000,38.267225,512.666273,9.897394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:29:16 PM,8.034118,115670.000000,268.342589,295.418591,51.803764,574.732614,19.934827,20.420593,0.592280,4.697564,5.289844,56.489767,80.000000,20.000000,13.191086,513.596402,8.069920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:30:16 PM,8.050784,115910.000000,266.671773,294.507070,51.786472,850.796154,19.851026,20.413801,1.295490,6.039917,7.335408,58.096297,80.000000,20.000000,28.852792,515.197703,8.783438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:31:16 PM,8.067451,116150.000000,268.175839,294.407213,51.650277,703.518021,19.462182,20.387182,0.914631,4.690110,5.604741,65.414842,80.000000,20.000000,20.370400,515.832187,9.392892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:32:16 PM,8.084118,116390.000000,264.237441,293.489097,51.852272,784.049179,20.175966,20.407625,1.196834,5.558481,6.755315,54.698351,80.000000,20.000000,26.655556,517.269881,8.068143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,7:33:16 PM,8.100784,116630.000000,265.754607,291.514969,51.697256,695.665103,19.873004,20.432803,1.334747,5.155469,6.490216,72.305881,80.000000,20.000000,29.727105,518.303263,10.132202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:34:16 PM,8.117451,116870.000000,264.193326,291.512369,51.824727,566.393887,18.834797,20.368726,0.753197,5.308505,6.061701,48.266452,80.000000,20.000000,16.774982,519.012437,7.140020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:35:16 PM,8.134118,117110.000000,265.895236,293.515409,51.742248,833.829892,18.762473,20.509093,1.575880,5.696145,7.272025,77.693394,80.000000,20.000000,35.097558,520.551083,10.468734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:36:16 PM,8.150784,117350.000000,265.620528,293.399828,51.827327,535.608651,19.522716,20.426630,0.344403,4.677987,5.022390,45.310872,80.000000,20.000000,7.670447,521.454315,6.736038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:37:16 PM,8.167451,117590.000000,266.312072,291.517631,51.672311,915.485498,20.743948,20.519041,1.781940,5.928850,7.710789,76.303222,80.000000,20.000000,39.686852,522.670285,10.412651,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:38:16 PM,8.184118,117830.000000,268.280482,293.368254,51.799014,488.355258,21.089317,20.416752,0.334106,4.727644,5.061751,47.036658,80.000000,20.000000,7.441116,523.988775,6.863360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:39:16 PM,8.200784,118070.000000,265.975336,293.482567,51.715161,969.121994,21.444019,20.529400,1.828029,5.937859,7.765889,69.938758,80.000000,20.000000,40.713350,524.716060,9.904829,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:40:16 PM,8.217451,118310.000000,267.116466,293.550850,51.686693,569.595822,21.680840,20.409065,0.537168,4.551023,5.088191,55.293533,80.000000,20.000000,11.963647,526.225925,8.088475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:41:16 PM,8.234118,118550.000000,264.660906,294.441386,51.762598,923.099791,18.570499,20.463058,1.580526,6.089949,7.670475,67.094571,80.000000,20.000000,35.201024,527.009695,9.676032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:42:16 PM,8.250784,118790.000000,266.735537,291.404650,51.568558,699.931191,19.206678,20.396650,0.902787,4.992333,5.895120,62.711442,80.000000,20.000000,20.106611,527.853851,9.014613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:43:16 PM,8.267451,119030.000000,263.516461,293.514077,51.664814,835.158172,19.116694,20.414692,1.159313,5.777713,6.937026,54.183501,80.000000,20.000000,25.819892,529.359692,8.162223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:44:16 PM,8.284118,119270.000000,263.912147,293.586292,51.701843,675.494175,19.466056,20.430882,1.301212,5.311628,6.612840,71.261477,80.000000,20.000000,28.980220,530.117184,9.818145,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:45:16 PM,8.300784,119510.000000,263.853276,291.483458,51.698172,514.555542,20.019771,20.414212,0.586768,5.085886,5.672654,46.833264,80.000000,20.000000,13.068329,531.525560,7.020917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:46:16 PM,8.317451,119750.000000,266.884294,293.403759,51.635430,837.261980,19.298611,20.534272,1.533005,5.525933,7.058938,76.296992,80.000000,20.000000,34.142661,532.176312,10.346390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:47:16 PM,8.334118,119990.000000,266.266300,294.404613,51.805441,490.566629,20.558279,20.451328,0.410470,4.817657,5.228127,46.766632,80.000000,20.000000,9.141862,533.367602,6.934809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:48:16 PM,8.350784,120230.000000,266.276165,295.482944,51.822430,930.554607,20.389919,20.480484,1.807639,5.772305,7.579944,75.796319,80.000000,20.000000,40.259214,534.537717,10.407712,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:49:16 PM,8.367451,120470.000000,263.086525,291.384932,51.848291,485.841053,19.037272,20.435343,0.430718,4.654013,5.084731,48.561551,80.000000,20.000000,9.592829,535.163120,7.036636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:50:16 PM,8.384118,120710.000000,265.455435,293.420814,51.690985,947.541544,20.395176,20.479388,1.592217,5.508253,7.100470,71.159924,80.000000,20.000000,35.461397,536.739246,9.916263,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:51:16 PM,8.400784,120950.000000,265.546978,294.533318,51.833909,544.051207,19.803483,20.393905,0.471621,4.714869,5.186490,49.934557,80.000000,20.000000,10.503811,537.643738,7.310343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:52:16 PM,8.417451,121190.000000,263.755183,291.381002,51.799169,793.653068,20.233013,20.442685,1.579878,5.809870,7.389749,68.332297,80.000000,20.000000,35.186603,539.022976,9.636597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:53:16 PM,8.434118,121430.000000,266.456015,291.491320,51.748364,614.017968,20.166763,20.451328,0.792732,4.835813,5.628545,61.383601,80.000000,20.000000,17.655495,540.244306,8.852351,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:54:16 PM,8.450784,121670.000000,262.561731,291.272015,51.736737,646.835334,19.912175,20.462098,1.090817,5.875118,6.965935,57.418446,80.000000,20.000000,24.294368,540.810939,8.263464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:55:16 PM,8.467451,121910.000000,267.157345,294.425599,51.727556,822.478855,20.919308,20.520482,1.327746,5.124170,6.451916,73.738178,80.000000,20.000000,29.571172,542.309961,10.315697,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:56:16 PM,8.484118,122150.000000,263.521354,291.458541,51.772238,521.067884,21.693292,20.438360,0.482886,4.979008,5.461894,44.777657,80.000000,20.000000,10.754699,543.082299,6.770469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:57:16 PM,8.500784,122390.000000,264.389512,294.432193,51.740253,819.425014,21.413920,20.565282,1.533151,5.636646,7.169798,75.152631,80.000000,20.000000,34.145912,544.103267,10.441960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,7:58:16 PM,8.517451,122630.000000,265.447228,294.357316,51.796111,510.618701,19.484726,20.428412,0.460508,4.791247,5.251755,47.510265,80.000000,20.000000,10.256296,545.089027,6.966521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,7:59:16 PM,8.534118,122870.000000,264.173676,293.432607,51.731685,864.524597,21.220862,20.549777,1.640099,5.900386,7.540485,74.529208,80.000000,20.000000,36.527818,546.392120,10.177282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:00:16 PM,8.550784,123110.000000,266.514808,293.386641,51.837425,514.618750,21.681395,20.448033,0.387369,4.831336,5.218705,50.652666,80.000000,20.000000,8.627362,547.430545,7.283700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:01:16 PM,8.567451,123350.000000,264.343741,293.252674,51.614008,888.048467,20.420979,20.499420,1.594026,6.015263,7.609289,70.470840,80.000000,20.000000,35.501695,548.094197,9.908187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
