Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/12/2019,8:02:16 PM,8.584118,123590.000000,268.278825,296.491660,51.659761,536.785104,21.279004,20.416132,0.604427,4.551212,5.155639,57.090764,80.000000,20.000000,13.461620,549.565560,7.971306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:03:16 PM,8.600784,123830.000000,263.928483,295.238658,51.755248,831.714790,18.795820,20.462512,1.429717,5.849531,7.279248,63.372526,80.000000,20.000000,31.842257,550.314423,9.218242,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:04:16 PM,8.617451,124070.000000,265.555185,293.338075,51.768411,587.776152,19.754751,20.427451,0.927813,5.118865,6.046678,66.304935,80.000000,20.000000,20.663993,551.285401,9.349092,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:05:16 PM,8.634118,124310.000000,265.988436,294.371771,51.728317,657.558115,20.651329,20.428207,1.202887,5.793603,6.996490,56.247729,80.000000,20.000000,26.790346,552.745447,8.230418,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:06:16 PM,8.650784,124550.000000,263.503440,293.437869,51.838806,694.952874,21.618728,20.462032,1.072314,5.155615,6.227929,70.060609,80.000000,20.000000,23.882272,553.381771,9.885791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:07:16 PM,8.667451,124790.000000,267.114809,294.467634,51.582947,647.776897,20.957601,20.450643,0.987924,5.640075,6.627999,53.085690,80.000000,20.000000,22.002762,554.290726,7.774484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:08:16 PM,8.684118,125030.000000,265.272349,294.459772,51.769638,798.420996,20.047763,20.471155,1.342112,5.173562,6.515674,73.714156,80.000000,20.000000,29.891129,555.694909,10.333297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:09:16 PM,8.700784,125270.000000,266.805851,296.448357,51.922201,615.771763,21.226542,20.421759,0.784854,5.382327,6.167181,49.576021,80.000000,20.000000,17.480043,556.290885,7.471742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:10:16 PM,8.717451,125510.000000,268.654861,296.527101,51.664969,799.094608,21.162505,20.496264,1.521367,5.408216,6.929584,75.938716,80.000000,20.000000,33.883463,557.741429,10.317029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:11:16 PM,8.734118,125750.000000,268.806933,296.477204,51.828553,629.240817,20.455758,20.457021,0.702022,5.279031,5.981053,48.800176,80.000000,20.000000,15.635223,558.721808,7.335118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:12:16 PM,8.750784,125990.000000,270.847235,297.418968,51.638185,823.264675,19.449130,20.497569,1.555482,5.683898,7.239380,76.058024,80.000000,20.000000,34.643253,559.446382,10.331638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:13:16 PM,8.767451,126230.000000,268.533882,297.428162,51.752803,487.009036,19.547450,20.409135,0.402021,4.485578,4.887599,47.463719,80.000000,20.000000,8.953694,560.906924,6.934965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:14:16 PM,8.784118,126470.000000,268.859254,299.481098,51.563971,940.957523,22.161232,20.492492,1.719896,5.906175,7.626071,74.070314,80.000000,20.000000,38.305045,561.830193,10.327614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:15:16 PM,8.800784,126710.000000,271.089193,299.460049,51.659000,493.438315,19.005766,20.415997,0.502315,4.563156,5.065471,55.108283,80.000000,20.000000,11.187407,562.641374,7.720937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:16:16 PM,8.817451,126950.000000,266.017872,298.451333,51.773309,837.165802,20.973961,20.433147,1.512973,6.163378,7.676351,61.143009,80.000000,20.000000,33.696496,564.006103,8.818520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:17:16 PM,8.834118,127190.000000,271.475015,298.473650,51.636966,625.794520,20.182270,20.472185,0.994443,4.977526,5.971970,66.219052,80.000000,20.000000,22.147957,564.579225,9.456866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:18:16 PM,8.850784,127430.000000,271.538779,301.403999,51.753719,786.664298,20.727479,20.490021,1.116253,5.826085,6.942338,55.579853,80.000000,20.000000,24.860872,566.248013,8.181561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:19:16 PM,8.867451,127670.000000,271.864151,300.496408,51.750816,794.412476,18.413279,20.439665,1.303256,5.432698,6.735954,73.864222,80.000000,20.000000,29.025745,566.942401,10.356661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:20:16 PM,8.884118,127910.000000,270.005277,300.404476,51.818759,591.638492,19.556918,20.413390,0.680274,5.046134,5.726407,47.163177,80.000000,20.000000,15.150860,568.225321,7.112083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:21:16 PM,8.900785,128150.000000,268.682640,299.605872,51.587993,917.543129,20.001291,20.477742,1.651971,5.917008,7.568979,77.514433,80.000000,20.000000,36.792232,569.383251,10.602601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:22:16 PM,8.917451,128390.000000,271.190522,299.410152,51.573914,556.906031,19.063174,20.398296,0.428510,4.574412,5.002923,49.648442,80.000000,20.000000,9.543658,570.033920,7.262258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:23:16 PM,8.934118,128630.000000,268.130067,300.439917,51.682874,969.772016,20.907134,20.486041,1.821802,6.188439,8.010241,70.868670,80.000000,20.000000,40.574660,571.534606,10.079687,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:24:16 PM,8.950784,128870.000000,270.889771,300.324337,51.507197,517.098072,20.617549,20.382446,0.451321,4.309535,4.760856,52.036455,80.000000,20.000000,10.051699,572.033551,7.490741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:25:16 PM,8.967451,129110.000000,265.787357,299.442994,51.669253,959.886969,21.248485,20.469715,1.709892,6.016379,7.726270,68.594989,80.000000,20.000000,38.082223,573.458169,9.880721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,8:26:16 PM,8.984118,129350.000000,271.761165,300.362441,51.610492,582.096899,20.800405,20.445632,0.716321,4.637144,5.353464,58.589404,80.000000,20.000000,15.953688,574.314378,8.220017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:27:16 PM,9.000784,129590.000000,269.683220,300.521325,51.665117,847.857435,22.314193,20.416682,1.400626,6.042219,7.442845,61.848728,80.000000,20.000000,31.194332,575.376548,8.952572,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:28:16 PM,9.017451,129830.000000,275.176349,301.438109,51.573914,671.372445,19.418429,20.500586,0.780946,4.619280,5.400225,60.826299,80.000000,20.000000,17.393001,576.689591,8.764295,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:29:16 PM,9.034118,130070.000000,272.406938,302.484929,51.830238,666.930850,21.086332,20.436645,0.996536,5.714240,6.710776,51.919425,80.000000,20.000000,22.194575,577.182888,7.647985,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:30:16 PM,9.050784,130310.000000,275.168220,301.523510,51.594419,759.321532,19.351783,20.468820,1.242929,5.180238,6.423167,72.286942,80.000000,20.000000,27.682157,578.356187,10.121396,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:31:16 PM,9.067451,130550.000000,272.799310,302.360155,51.694656,540.428493,19.932720,20.447348,0.622339,5.110322,5.732661,47.227307,80.000000,20.000000,13.860563,579.747035,6.833907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:32:16 PM,9.084118,130790.000000,267.067459,297.256090,51.715922,889.567282,19.622457,20.469370,1.687186,5.897105,7.584291,75.484092,80.000000,20.000000,37.576530,580.291467,10.279567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:33:16 PM,9.100784,131030.000000,269.168212,298.496031,51.693887,552.549411,21.251792,20.399326,0.505820,4.705897,5.211716,49.320826,80.000000,20.000000,11.265468,581.693836,7.270281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:34:16 PM,9.117451,131270.000000,270.554614,300.430724,51.498319,938.498967,19.107082,20.433628,1.732646,6.134108,7.866754,72.809540,80.000000,20.000000,38.588998,582.682712,10.195313,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:35:16 PM,9.134118,131510.000000,275.312085,301.338315,51.632216,534.567084,19.729837,20.424570,0.508599,4.508351,5.016950,52.992873,80.000000,20.000000,11.327364,583.177982,7.671897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:36:16 PM,9.150784,131750.000000,273.037953,304.330353,51.500771,928.817752,20.752537,20.495304,1.739654,6.148805,7.888459,71.033223,80.000000,20.000000,38.745081,584.751000,10.020325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:37:16 PM,9.167451,131990.000000,272.522945,301.350107,51.735053,571.720395,19.798503,20.440281,0.699805,4.613518,5.313323,60.247479,80.000000,20.000000,15.585857,585.646132,8.576474,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:38:16 PM,9.184118,132230.000000,272.209095,301.495931,51.594574,817.869312,19.533868,20.463403,1.105660,5.542512,6.648173,55.658445,80.000000,20.000000,24.624953,586.324843,8.205564,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:39:16 PM,9.200784,132470.000000,275.596499,302.498116,51.540400,612.911371,19.829359,20.479043,0.957081,4.954449,5.911530,66.533080,80.000000,20.000000,21.315843,587.834204,9.335685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:40:16 PM,9.217451,132710.000000,270.994414,301.418454,51.829772,574.094887,19.898062,20.434313,0.670549,5.377770,6.048319,47.503438,80.000000,20.000000,14.934273,588.552712,7.172007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:41:16 PM,9.234118,132950.000000,273.382896,298.350208,51.640940,810.794746,21.698692,20.478222,1.390296,5.551537,6.941833,73.043950,80.000000,20.000000,30.964281,589.774243,10.075833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:42:16 PM,9.250784,133190.000000,271.929494,300.290163,51.818448,613.151908,20.538946,20.391848,0.598817,4.966603,5.565420,47.831277,80.000000,20.000000,13.336687,590.976744,7.257659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:43:16 PM,9.267451,133430.000000,270.794914,300.611989,51.772238,938.993338,20.752537,20.471496,1.615955,5.986741,7.602695,74.056855,80.000000,20.000000,35.990078,592.031829,10.163496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:44:16 PM,9.284118,133670.000000,271.481565,301.616774,51.794117,477.697597,19.973527,20.381281,0.421548,4.690039,5.111587,51.775316,80.000000,20.000000,9.388605,593.144364,7.478354,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:45:16 PM,9.300784,133910.000000,269.053783,300.434655,51.666498,883.938031,21.789327,20.514720,1.768100,6.270969,8.039069,69.112922,80.000000,20.000000,39.378617,593.707002,9.690419,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:46:16 PM,9.317451,134150.000000,270.507185,299.395697,51.733672,537.261441,20.129304,20.393905,0.529709,4.877022,5.406731,52.600160,80.000000,20.000000,11.797530,595.080806,7.569049,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:47:16 PM,9.334118,134390.000000,266.151872,298.686425,51.882720,817.116462,19.062824,20.480073,1.593017,6.142272,7.735289,62.078212,80.000000,20.000000,35.479221,596.333317,9.078587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:48:16 PM,9.350785,134630.000000,271.998151,300.514794,51.829469,584.166735,19.344818,20.437949,0.765128,4.703604,5.468732,62.701042,80.000000,20.000000,17.040717,596.825159,8.628389,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:49:16 PM,9.367451,134870.000000,270.752378,300.558097,51.938267,846.040431,20.670866,20.452083,1.242153,6.020053,7.262207,57.314393,80.000000,20.000000,27.664887,598.245704,8.559345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:50:16 PM,9.384118,135110.000000,271.337700,300.667148,51.705669,712.032346,19.546018,20.468820,0.894128,4.775993,5.670121,64.953172,80.000000,20.000000,19.913754,599.622085,9.328186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:51:16 PM,9.400784,135350.000000,270.683721,300.575216,51.825185,669.474291,20.026351,20.463813,1.232994,5.540059,6.773052,54.690236,80.000000,20.000000,27.460890,600.158492,8.006325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,8:52:16 PM,9.417451,135590.000000,271.506108,298.464457,51.694803,631.556836,18.507269,20.390749,1.098779,5.098416,6.197195,69.182878,80.000000,20.000000,24.471689,601.675333,9.725633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:53:16 PM,9.434118,135830.000000,268.965476,299.458781,51.786161,612.857635,20.133742,20.423610,0.690424,5.275028,5.965452,46.065200,80.000000,20.000000,15.376925,602.312027,6.728603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:54:16 PM,9.450784,136070.000000,271.653208,301.358033,51.674763,871.233121,21.903694,20.496194,1.510122,5.512090,7.022211,75.837327,80.000000,20.000000,33.633000,603.809159,10.310405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:55:16 PM,9.467451,136310.000000,270.211249,301.535303,51.830385,511.507439,21.440892,20.392189,0.402501,4.788991,5.191492,45.884125,80.000000,20.000000,8.964381,604.605359,6.834600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:56:16 PM,9.484118,136548.000000,268.718625,300.388689,51.753572,865.834024,19.598675,20.482338,1.636566,6.017384,7.653950,73.475020,80.000000,20.000000,36.449134,605.738121,10.031484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:57:16 PM,9.500784,136786.000000,272.424852,301.263438,51.778206,471.436174,19.841667,20.470675,0.390052,4.664102,5.054154,50.065689,80.000000,20.000000,8.687121,607.166592,7.245507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:58:16 PM,9.517451,137024.000000,270.995993,300.414937,51.608195,934.580068,20.014526,20.481103,1.751368,5.923166,7.674534,70.165146,80.000000,20.000000,39.005969,607.843766,9.947936,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,8:59:16 PM,9.534118,137262.000000,274.792184,301.397405,51.633901,548.647452,21.662483,20.473692,0.653425,4.564877,5.218302,57.708301,80.000000,20.000000,14.552898,608.610030,8.288603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:00:16 PM,9.550715,137500.000000,271.766058,301.488069,51.639411,771.445274,21.006586,20.468069,1.383800,6.034121,7.417921,57.308999,80.000000,20.000000,30.819602,610.069750,8.802920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:01:16 PM,9.567521,137740.000000,272.186209,300.559429,51.697256,723.324911,20.192964,20.475132,1.074034,4.910113,5.984147,69.965271,80.000000,20.000000,23.920576,610.715369,10.125459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:02:16 PM,9.584187,137979.000000,272.961088,301.400068,51.859311,614.317978,19.728959,20.437744,0.916915,5.308000,6.224914,51.597323,80.000000,20.000000,20.421264,612.112270,7.711202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:03:16 PM,9.600854,138218.000000,273.683725,302.419308,51.681951,805.193730,21.376277,20.479663,1.549520,5.531739,7.081260,77.022781,80.000000,20.000000,34.510471,613.151104,10.538940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:04:16 PM,9.617521,138455.000000,272.088116,303.425361,51.804835,573.909999,21.160665,20.408105,0.430211,4.725063,5.155274,44.547212,80.000000,20.000000,9.581539,613.755497,6.694277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:05:16 PM,9.634187,138692.000000,273.711504,304.632460,51.704450,933.091400,18.028141,20.489541,1.658608,5.878952,7.537560,75.881766,80.000000,20.000000,36.940042,615.180455,10.433152,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:06:16 PM,9.650854,138931.000000,271.707187,302.457349,51.838806,465.638976,20.643474,20.420934,0.416315,4.688409,5.104724,47.899808,80.000000,20.000000,9.272048,615.656872,7.028117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:07:16 PM,9.667520,139168.000000,268.448889,301.564214,51.779277,912.065705,21.328820,20.518561,1.656380,5.967315,7.623695,73.226945,80.000000,20.000000,36.890420,616.805852,10.189460,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:08:16 PM,9.684187,139407.000000,272.997074,302.515171,51.817230,524.392500,20.633850,20.444536,0.531409,4.484994,5.016404,54.786169,80.000000,20.000000,11.835398,618.101585,7.880179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:09:16 PM,9.700856,139644.000000,270.819457,301.406598,51.647824,703.816210,19.979350,20.478563,1.453574,5.956896,7.410470,58.478530,80.000000,20.000000,32.373586,618.698841,8.574096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:10:16 PM,9.717521,139883.000000,277.063001,303.510763,51.614008,556.994741,21.934310,20.425120,0.974826,5.075346,6.050173,66.940763,80.000000,20.000000,21.711053,620.099065,9.450292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:11:16 PM,9.734187,140121.000000,272.254866,302.553275,51.773922,687.418820,21.267202,20.467380,1.032016,5.922522,6.954537,51.066030,80.000000,20.000000,22.984755,621.275153,7.620467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:12:16 PM,9.750854,140360.000000,270.494085,301.367226,51.841561,679.265892,19.486242,20.470400,1.055782,5.027022,6.082803,70.717769,80.000000,20.000000,23.514074,621.814816,9.905404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:13:16 PM,9.767521,140600.000000,273.937125,301.498530,51.760146,668.054477,19.604317,20.477878,0.954390,5.455567,6.409957,53.099268,80.000000,20.000000,21.255905,623.481917,8.106284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:14:16 PM,9.784187,140839.000000,271.819958,302.431101,51.682719,798.410613,21.227805,20.461482,1.509155,5.739061,7.248216,77.582342,80.000000,20.000000,33.611474,624.345549,10.385107,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:15:16 PM,9.800854,141078.000000,271.901715,301.182030,51.790756,534.791682,18.633524,20.438430,0.607164,4.929792,5.536957,47.176554,80.000000,20.000000,13.522595,625.329257,7.035643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:16:16 PM,9.817520,141316.000000,271.996573,302.457349,51.669711,930.022439,21.111355,20.477742,1.815738,5.805906,7.621645,77.086530,80.000000,20.000000,40.439606,626.748105,10.528238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:17:16 PM,9.834187,141554.000000,271.795494,301.524842,51.657316,550.559724,21.121882,20.447692,0.422704,4.738739,5.161443,48.272863,80.000000,20.000000,9.414348,627.383581,7.041484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,9:18:16 PM,9.850854,141794.000000,271.746408,301.403999,51.586921,812.328680,18.646541,20.496333,1.686451,6.126158,7.812609,72.668120,80.000000,20.000000,37.560160,628.906842,9.954391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:19:16 PM,9.867520,142032.000000,274.625434,302.387734,51.636966,515.239537,19.425430,20.448242,0.381607,4.415153,4.796760,49.592659,80.000000,20.000000,8.499040,629.574529,7.091385,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:20:16 PM,9.884187,142270.000000,272.269544,301.516916,51.740253,865.281181,19.939507,20.529950,1.764919,5.994696,7.759615,72.844994,80.000000,20.000000,39.307771,631.092766,10.253552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:21:16 PM,9.900854,142507.000000,272.880988,301.388212,51.778819,496.373299,19.904138,20.452494,0.445498,4.536023,4.981520,52.928474,80.000000,20.000000,9.922001,631.957643,7.584154,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:22:16 PM,9.917521,142746.000000,270.723021,300.397882,51.795188,850.429110,19.134715,20.497294,1.532308,6.032902,7.565210,62.648500,80.000000,20.000000,34.127125,633.274182,9.227403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:23:16 PM,9.934187,142985.000000,274.179083,300.341392,51.553719,613.764225,20.841511,20.425120,0.765782,4.733686,5.499468,61.210995,80.000000,20.000000,17.055274,634.572815,8.688169,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:24:16 PM,9.950854,143225.000000,270.946986,301.277893,51.647677,675.042246,20.055379,20.454620,1.039737,5.894410,6.934147,52.527030,80.000000,20.000000,23.156728,635.216108,7.659183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:25:16 PM,9.967520,143464.000000,270.574185,301.272631,51.628087,717.261582,20.794052,20.414622,1.148225,5.342727,6.490952,69.221864,80.000000,20.000000,25.572943,636.765559,9.676477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:26:16 PM,9.984187,143702.000000,269.751877,301.255576,51.738724,608.555662,20.141466,20.502645,0.718459,5.166267,5.884726,47.674030,80.000000,20.000000,16.001313,637.450512,7.122406,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:27:16 PM,10.000854,143940.000000,268.788940,298.426416,51.615079,735.368413,20.551866,20.516846,1.359595,5.422645,6.782240,73.115628,80.000000,20.000000,30.280522,638.854040,10.096949,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:28:16 PM,10.017520,144177.000000,272.086459,300.363709,51.750964,624.519066,20.612065,20.496264,0.694796,5.193298,5.888094,46.794128,80.000000,20.000000,15.474293,640.032110,7.212591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:29:16 PM,10.034187,144414.000000,273.301139,301.403999,51.530303,901.927826,19.076165,20.492767,1.659122,6.131842,7.790964,74.876077,80.000000,20.000000,36.951487,640.641080,10.407164,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:30:16 PM,10.050854,144652.000000,273.843925,299.349731,51.565042,531.950143,20.799659,20.490363,0.370283,4.509036,4.879319,49.461006,80.000000,20.000000,8.246848,641.979115,7.206960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:31:16 PM,10.067520,144890.000000,271.764401,301.499861,51.653187,962.666211,19.632610,20.505527,1.745009,6.199300,7.944309,70.394513,80.000000,20.000000,38.864352,642.849389,10.189956,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:32:17 PM,10.084187,145129.000000,275.150227,300.484552,51.737956,508.963998,20.915519,20.424229,0.546932,4.608347,5.155279,54.590182,80.000000,20.000000,12.181109,643.774970,7.800800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:33:17 PM,10.100993,145369.000000,273.458103,302.287941,51.606814,751.115779,19.756951,20.425395,1.201551,5.591355,6.792906,53.809448,80.000000,20.000000,26.760609,645.167650,7.852674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:34:17 PM,10.117729,145609.000000,272.815645,304.481438,51.727246,683.483891,20.761861,20.453729,1.221881,5.286720,6.508601,72.314037,80.000000,20.000000,27.213381,645.780741,10.008186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:35:17 PM,10.134395,145846.000000,270.412328,302.487592,51.809725,593.740387,21.244178,20.402687,0.676896,5.330911,6.007807,47.606529,80.000000,20.000000,15.075628,646.925234,7.038897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:36:17 PM,10.151062,146085.000000,271.213486,301.446034,51.679048,781.087781,20.702999,20.454415,1.473340,5.453851,6.927191,77.213282,80.000000,20.000000,32.813812,648.183905,10.486346,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:37:17 PM,10.167729,146321.000000,270.685378,301.288418,51.853956,575.337371,20.887537,20.376409,0.517881,4.788194,5.306076,47.324730,80.000000,20.000000,11.534105,649.105970,7.054054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:38:17 PM,10.184395,146558.000000,271.049972,303.555398,51.695727,878.538842,21.430221,20.499215,1.676990,6.144075,7.821065,72.468168,80.000000,20.000000,37.349441,650.501066,10.154715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:39:17 PM,10.201062,146795.000000,273.915897,303.350548,51.850433,515.472514,19.436510,20.480623,0.608293,4.612991,5.221284,57.293222,80.000000,20.000000,13.547733,650.998739,8.071370,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:40:17 PM,10.217729,147034.000000,269.302291,301.371157,51.836354,683.353650,20.962556,20.440420,1.192044,5.975168,7.167212,58.139838,80.000000,20.000000,26.548869,652.336911,8.685660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:41:17 PM,10.234396,147271.000000,271.831401,301.397405,51.720516,656.442047,19.169542,20.473486,1.087660,5.179840,6.267500,67.807226,80.000000,20.000000,24.224055,653.291378,9.360917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:42:17 PM,10.251062,147510.000000,275.365984,301.358033,51.649361,599.241400,20.425251,20.449133,0.615940,5.128770,5.744709,47.739412,80.000000,20.000000,13.718032,654.328555,7.130090,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:43:17 PM,10.267729,147748.000000,272.877753,301.252913,51.694345,802.206921,18.802207,20.434452,1.487539,5.432163,6.919702,77.893606,80.000000,20.000000,33.130052,655.664218,10.684960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:44:17 PM,10.284395,147984.000000,272.047237,302.515171,51.859001,619.210500,21.166224,20.350751,0.599120,5.187748,5.786868,45.932600,80.000000,20.000000,13.343427,656.273207,6.917547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,9:45:17 PM,10.301062,148223.000000,270.242342,300.613257,51.795801,757.637502,20.362636,20.461687,1.339628,5.390388,6.730016,74.639072,80.000000,20.000000,29.835809,657.759812,10.244614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:46:17 PM,10.317729,148462.000000,271.324600,302.487592,51.787077,493.760093,19.641790,20.402892,0.410520,4.830274,5.240794,46.351425,80.000000,20.000000,9.142986,658.284751,6.825440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:47:17 PM,10.334395,148698.000000,270.763821,302.467874,51.700624,919.622346,21.639866,20.472321,1.636184,5.864454,7.500638,75.575818,80.000000,20.000000,36.440624,659.432679,10.344104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:48:17 PM,10.351062,148936.000000,271.537122,301.481475,51.915317,502.569601,21.757424,20.401727,0.438640,4.410597,4.849237,51.454588,80.000000,20.000000,9.769265,660.831712,7.522598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:49:18 PM,10.367729,149173.000000,270.508842,301.375088,51.717916,906.925087,18.524328,20.509024,1.696258,5.845965,7.542223,66.713247,80.000000,20.000000,37.778565,661.382191,10.127824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:50:18 PM,10.384534,149414.000000,272.477173,300.560760,51.814932,596.912174,20.656925,20.410920,0.735325,4.908192,5.643517,59.215226,80.000000,20.000000,16.376942,662.617282,8.413665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:51:18 PM,10.401201,149654.000000,271.223272,300.468828,51.749745,774.116042,19.718012,20.455786,1.253510,5.721054,6.974564,57.962850,80.000000,20.000000,27.917826,663.871001,8.582773,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:52:18 PM,10.417868,149894.000000,274.457026,301.430247,51.622577,748.601574,19.936871,20.469509,1.298201,5.254610,6.552811,74.871224,80.000000,20.000000,28.913168,664.521947,10.578362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:53:18 PM,10.434534,150133.000000,272.137123,300.390020,51.798098,548.173847,20.242527,20.430127,0.542081,4.877133,5.419214,46.723006,80.000000,20.000000,12.073075,665.900673,7.006322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:54:18 PM,10.451201,150371.000000,271.813408,301.419722,51.641095,879.829507,20.866198,20.454004,1.574511,5.825309,7.399820,74.421868,80.000000,20.000000,35.067057,667.178120,10.225851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:55:18 PM,10.467868,150606.000000,269.441262,301.431578,51.827940,499.049714,21.023271,20.391434,0.419311,4.875065,5.294376,47.491338,80.000000,20.000000,9.338773,667.635833,6.991190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:56:18 PM,10.484535,150845.000000,269.187862,302.496785,51.691590,909.989221,21.879502,20.496264,1.769471,5.911839,7.681310,74.842719,80.000000,20.000000,39.409148,669.014961,10.347775,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:57:18 PM,10.501201,151083.000000,269.853205,301.355370,51.785548,528.370782,19.567167,20.407419,0.500616,4.604015,5.104630,53.253920,80.000000,20.000000,11.149574,670.069230,7.762489,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:58:18 PM,10.517868,151321.000000,270.580735,301.401336,51.792588,856.873508,20.442189,20.512594,1.639993,6.143968,7.783960,69.678870,80.000000,20.000000,36.525454,671.095889,9.929904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,9:59:18 PM,10.534534,151561.000000,271.950801,301.616774,51.929396,590.028143,21.356838,20.413390,0.661791,4.781064,5.442855,58.891830,80.000000,20.000000,14.739228,672.426552,8.422497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:00:18 PM,10.551201,151798.000000,267.494160,299.552044,51.813093,680.647088,20.924132,20.437539,1.113595,5.680540,6.794135,55.779897,80.000000,20.000000,24.801678,673.061258,8.297306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:01:18 PM,10.567868,152036.000000,271.519129,300.598865,51.786472,592.296074,20.922883,20.431157,0.680918,4.515567,5.196485,60.530184,80.000000,20.000000,15.165222,674.697683,8.458940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:02:18 PM,10.584534,152276.000000,271.151300,300.508201,51.712561,857.539561,21.009209,20.451534,1.215599,5.912167,7.127767,56.790771,80.000000,20.000000,27.073484,675.466323,8.367578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:03:18 PM,10.601201,152513.000000,271.226507,302.353624,51.723574,707.229444,19.103076,20.432257,1.152347,5.124908,6.277256,66.816061,80.000000,20.000000,25.664755,676.348088,9.467070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:04:18 PM,10.617868,152752.000000,269.686455,301.396137,51.864054,619.184087,20.184472,20.316724,0.758378,5.407442,6.165820,47.894055,80.000000,20.000000,16.890380,677.893623,7.028417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:05:18 PM,10.634534,152989.000000,270.108263,301.572139,51.743925,799.792720,20.807564,20.412360,1.537853,5.792241,7.330093,78.308734,80.000000,20.000000,34.250615,678.373404,10.453497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:06:18 PM,10.651201,153228.000000,269.289190,299.528396,51.833598,607.972673,20.348211,20.373873,0.552125,4.960576,5.512701,46.327048,80.000000,20.000000,12.296780,679.521977,6.868718,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:07:18 PM,10.667868,153468.000000,269.794413,301.403999,51.751577,821.802420,19.561152,20.469234,1.558282,5.937887,7.496169,76.726486,80.000000,20.000000,34.705602,680.988433,10.551849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:08:18 PM,10.684534,153706.000000,270.673935,301.463089,51.889146,509.405543,19.921292,20.370236,0.393225,4.649659,5.042884,47.752070,80.000000,20.000000,8.757785,681.536180,7.036362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:09:18 PM,10.701201,153944.000000,269.156769,301.501193,51.754643,941.102793,20.459417,20.430952,1.701530,5.819458,7.520988,74.129954,80.000000,20.000000,37.895988,682.663610,10.429207,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:10:18 PM,10.717868,154183.000000,271.870701,301.347508,51.671698,507.106464,21.441408,20.407969,0.305692,4.340836,4.646528,47.590696,80.000000,20.000000,6.808290,684.292650,6.890917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,10:11:18 PM,10.734534,154422.000000,271.005857,301.478876,51.886391,951.791602,21.482816,20.420388,1.746103,6.083609,7.829712,72.058969,80.000000,20.000000,38.888707,684.976453,10.150639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:12:18 PM,10.751201,154660.000000,272.720788,302.452150,51.876448,532.157619,20.210828,20.406118,0.530040,4.765949,5.295989,52.416412,80.000000,20.000000,11.804889,686.407965,7.499822,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:13:18 PM,10.767868,154899.000000,269.938277,301.541897,51.777290,981.174968,20.601190,20.443986,1.641767,6.322055,7.963822,68.480067,80.000000,20.000000,36.564964,687.626680,9.959526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:14:18 PM,10.784534,155138.000000,270.852128,300.372902,51.808809,563.064626,19.973935,20.356036,0.596590,4.619228,5.215818,58.625987,80.000000,20.000000,13.287078,688.394854,8.280280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:15:18 PM,10.801201,155377.000000,268.154610,297.373002,51.777135,822.108077,19.030692,20.419219,1.372929,5.903016,7.275945,56.927032,80.000000,20.000000,30.577492,689.931655,8.518628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:16:18 PM,10.817868,155616.000000,271.762744,300.529250,51.726330,531.843491,20.833451,20.372432,0.928851,4.728593,5.657444,67.884340,80.000000,20.000000,20.687096,690.545218,9.396681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:17:18 PM,10.834534,155855.000000,269.797648,301.327790,51.886546,661.727023,19.208735,20.374628,0.864693,5.635604,6.500297,49.508068,80.000000,20.000000,19.258195,691.976687,7.335223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:18:18 PM,10.851132,156090.000000,270.937121,301.520911,51.736279,729.523034,21.573871,20.413662,1.216173,5.110891,6.327063,70.878472,80.000000,20.000000,27.086247,692.661596,9.937196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:19:18 PM,10.867937,156328.000000,270.562742,300.517394,51.892972,549.226708,20.443838,20.389172,0.498707,4.854032,5.352739,48.980591,80.000000,20.000000,11.107056,693.849444,7.213742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:20:18 PM,10.884604,156566.000000,272.544252,301.536634,51.770553,956.417084,21.490562,20.446318,1.793466,5.945764,7.739230,75.183667,80.000000,20.000000,39.943569,694.940676,10.497885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:21:18 PM,10.901271,156806.000000,271.875594,300.443848,51.768714,494.632710,19.795423,20.404744,0.365880,4.491447,4.857327,49.154261,80.000000,20.000000,8.148777,695.839518,7.103080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:22:18 PM,10.918006,157047.000000,271.437451,303.404375,51.896644,835.771399,21.268442,20.454415,1.763432,6.006611,7.770044,70.179738,80.000000,20.000000,39.274664,697.421116,9.865120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:23:18 PM,10.934673,157286.000000,273.580739,303.266477,51.895270,538.507751,20.233146,20.394935,0.644616,4.646102,5.290717,60.074578,80.000000,20.000000,14.356693,698.156255,8.572032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:24:18 PM,10.951340,157524.000000,272.898981,303.480584,51.743319,780.760447,20.630289,20.383340,1.184607,5.606372,6.790979,56.309567,80.000000,20.000000,26.383235,699.528485,8.325831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:25:18 PM,10.968007,157761.000000,274.082647,303.521288,51.810648,768.227310,22.280857,20.339090,1.327629,5.464849,6.792477,72.544715,80.000000,20.000000,29.568568,700.315181,10.268500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:26:18 PM,10.984673,158001.000000,270.669042,303.412237,51.867725,598.930096,19.748554,20.318234,0.761111,5.277704,6.038815,49.325530,80.000000,20.000000,16.951241,701.342943,7.378002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:27:18 PM,11.001340,158239.000000,274.739862,304.402630,51.604214,880.591738,19.595028,20.454759,1.739107,5.894623,7.633729,77.222000,80.000000,20.000000,38.732885,702.323902,10.430409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:28:18 PM,11.018007,158476.000000,271.172608,303.421430,51.978820,543.400273,20.201962,20.330238,0.604304,4.992343,5.596647,49.130949,80.000000,20.000000,13.458875,703.169095,7.274149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:29:18 PM,11.034673,158715.000000,273.538203,302.429770,51.673079,963.165318,19.762679,20.446868,1.683772,6.018574,7.702346,74.711737,80.000000,20.000000,37.500493,704.632504,10.418465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:30:18 PM,11.051340,158952.000000,275.195999,303.455604,52.025038,565.893870,21.662387,20.382927,0.495409,4.667616,5.163025,50.780972,80.000000,20.000000,11.033597,705.190518,7.388312,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:31:18 PM,11.068007,159191.000000,271.849394,303.462198,51.889914,845.796980,19.298334,20.475887,1.664680,5.831914,7.496594,71.628179,80.000000,20.000000,37.075272,706.558872,10.012656,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:32:18 PM,11.084673,159427.000000,272.702795,303.585640,52.020444,490.724194,19.822479,20.387457,0.486162,4.569678,5.055840,54.016463,80.000000,20.000000,10.827668,707.353966,7.688465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:33:18 PM,11.101340,159666.000000,273.541518,303.646062,51.757546,865.526454,20.803387,20.448103,1.629506,6.064806,7.694312,61.976445,80.000000,20.000000,36.291896,708.320444,8.953630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:34:18 PM,11.118007,159903.000000,275.843428,304.625866,51.799782,558.088131,20.000090,20.342038,0.783840,4.875688,5.659528,64.304022,80.000000,20.000000,17.457465,709.462168,9.171634,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:35:18 PM,11.134673,160140.000000,271.339358,303.462198,51.831611,817.069375,20.360060,20.377439,1.232370,5.822631,7.055001,55.691488,80.000000,20.000000,27.447001,710.200837,8.221624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:36:18 PM,11.151340,160378.000000,272.858102,304.417022,51.961683,673.844117,18.657583,20.311991,0.930657,4.821547,5.752204,65.014535,80.000000,20.000000,20.727335,711.765815,9.212506,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:37:18 PM,11.168007,160617.000000,273.739282,303.441148,51.756933,835.178027,19.994278,20.334014,1.175769,5.530991,6.706760,53.400116,80.000000,20.000000,26.186386,712.799821,8.029544,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,10:38:18 PM,11.184673,160855.000000,275.003048,304.579900,51.769327,732.879709,20.350376,20.424295,1.230043,4.987624,6.217667,69.692263,80.000000,20.000000,27.395176,713.484127,9.724745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:39:18 PM,11.201340,161093.000000,272.612909,304.330353,51.939338,688.673509,20.212766,20.379224,0.972645,5.300500,6.273145,50.954743,80.000000,20.000000,21.662478,715.013986,7.507153,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:40:18 PM,11.218006,161329.000000,273.808018,304.351402,51.772696,805.872988,19.367771,20.424504,1.600894,5.582815,7.183709,76.597570,80.000000,20.000000,35.654644,715.704851,10.478376,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:41:18 PM,11.234675,161567.000000,275.024356,304.424947,51.797182,479.741931,19.440926,20.342246,0.366028,4.744027,5.110055,44.714725,80.000000,20.000000,8.152076,717.241043,6.729701,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:42:18 PM,11.251340,161805.000000,269.755112,302.314189,51.888385,877.681344,21.578224,20.386632,1.824550,6.043882,7.868432,74.776099,80.000000,20.000000,40.635868,717.865213,10.343868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:43:18 PM,11.268007,162042.000000,272.027587,301.510386,51.870635,482.461790,20.250251,20.326261,0.393000,4.442039,4.835039,52.533847,80.000000,20.000000,8.752782,719.315769,7.564162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:44:18 PM,11.284673,162278.000000,270.467964,301.406598,51.946688,837.914826,19.177734,20.421484,1.436005,6.015965,7.451970,62.814977,80.000000,20.000000,31.982304,720.108627,8.882182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:45:18 PM,11.301340,162517.000000,272.331731,302.370679,51.829927,590.660224,19.536624,20.327427,0.722350,4.655131,5.377480,59.251157,80.000000,20.000000,16.087966,721.490896,8.542540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:46:18 PM,11.318007,162756.000000,271.690851,303.400445,51.778206,705.460530,20.481035,20.335520,1.022514,5.467625,6.490139,52.041139,80.000000,20.000000,22.773136,722.725025,7.345100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:47:18 PM,11.334673,162995.000000,275.424856,305.557106,51.735969,735.710866,20.255365,20.374283,1.159404,5.291493,6.450897,71.710392,80.000000,20.000000,25.821911,723.362336,9.920901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:48:18 PM,11.351340,163233.000000,274.121869,304.434141,51.873996,616.962333,19.634715,20.354115,0.657480,5.016896,5.674375,48.407751,80.000000,20.000000,14.643197,724.810152,7.248891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:49:18 PM,11.368006,163470.000000,273.577504,302.500716,51.824114,903.828803,22.068711,20.388142,1.522764,5.861739,7.384503,75.329926,80.000000,20.000000,33.914569,725.705137,10.400865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:50:18 PM,11.384673,163708.000000,273.758932,304.410492,51.865280,514.724401,19.759285,20.392739,0.415856,4.702755,5.118610,45.639178,80.000000,20.000000,9.261815,726.529527,6.831190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:51:18 PM,11.401340,163946.000000,275.488620,305.407415,51.823346,856.886714,20.570501,20.347595,1.686512,6.120913,7.807424,74.790920,80.000000,20.000000,37.561508,727.793428,10.311266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:52:18 PM,11.418007,164184.000000,274.834720,303.439817,51.826559,529.164253,20.473346,20.356788,0.568142,4.590659,5.158802,56.106270,80.000000,20.000000,12.653504,728.685636,7.862004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
