Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/12/2019,10:53:18 PM,11.434673,164421.000000,273.588947,305.416608,51.805441,862.877362,18.986494,20.400352,1.625847,5.958301,7.584148,62.904535,80.000000,20.000000,36.210399,730.042744,8.991471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:54:18 PM,11.451340,164659.000000,274.520791,304.385512,51.875990,541.843570,19.950115,20.353566,0.546964,4.320114,4.867078,58.008309,80.000000,20.000000,12.181823,730.676757,8.306622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:55:18 PM,11.468006,164898.000000,274.473362,307.473476,51.825030,832.878037,18.982861,20.373873,1.266280,5.755763,7.022043,54.341113,80.000000,20.000000,28.202217,732.137669,8.122579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:56:18 PM,11.484673,165137.000000,274.998155,305.440257,51.822275,673.989386,20.449431,20.345674,0.998744,4.773756,5.772500,65.229973,80.000000,20.000000,22.243742,732.736067,9.335960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:57:18 PM,11.501340,165376.000000,271.589444,305.524264,51.895728,650.734469,20.686951,20.313637,0.782187,5.284353,6.066541,47.512523,80.000000,20.000000,17.420654,733.824913,6.988499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:58:18 PM,11.518007,165615.000000,276.502222,305.297033,51.743319,759.695134,18.877094,20.431021,1.256040,5.173207,6.429248,74.521200,80.000000,20.000000,27.974174,735.002789,10.544036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,10:59:18 PM,11.534673,165853.000000,275.640692,304.535266,51.849517,569.954304,21.170553,20.368316,0.647964,5.159036,5.807000,46.637086,80.000000,20.000000,14.431261,735.489508,6.995123,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:00:18 PM,11.551340,166089.000000,277.236301,306.485746,51.743009,856.932982,20.433697,20.424984,1.693220,6.004160,7.697380,75.701527,80.000000,20.000000,37.710910,736.921348,10.225759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:01:18 PM,11.568006,166329.000000,277.538788,306.450304,52.046615,437.245263,19.758816,20.334355,0.330562,4.465834,4.796395,46.251439,80.000000,20.000000,7.362177,738.002036,6.711081,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:02:18 PM,11.584604,166567.000000,274.944256,305.534789,51.719290,907.066531,21.270054,20.444672,1.896002,6.100440,7.996442,70.807876,80.000000,20.000000,42.227209,738.943227,10.270890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:03:18 PM,11.601410,166804.000000,278.498410,307.671795,51.791975,551.566316,21.167283,20.323721,0.604059,4.514814,5.118872,57.221498,80.000000,20.000000,13.453420,740.173230,8.084071,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:04:18 PM,11.618076,167042.000000,269.740434,303.630275,51.899709,853.174471,20.651162,20.462098,1.498428,6.360972,7.859399,63.001525,80.000000,20.000000,33.372559,740.997429,9.092855,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/12/2019,11:05:18 PM,11.634743,167280.000000,278.926768,305.596542,51.596716,659.645894,20.242648,20.344922,0.796952,4.637851,5.434803,61.898020,80.000000,20.000000,17.749480,742.552232,8.992229,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:06:18 PM,11.651410,167514.000000,273.754040,304.619336,51.784788,844.965894,20.637989,20.344922,1.162013,5.558304,6.720317,55.076775,80.000000,20.000000,25.880013,743.158450,8.416657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:07:18 PM,11.668076,167751.000000,275.142020,305.537451,51.848593,543.674782,21.394804,20.296553,0.884039,4.816262,5.700301,64.045353,80.000000,20.000000,19.689061,744.041041,9.146690,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:08:18 PM,11.684743,167989.000000,273.162246,305.480961,51.875680,726.468282,20.315370,20.290790,1.039413,5.691101,6.730513,54.504300,80.000000,20.000000,23.149507,745.688539,7.983824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:09:18 PM,11.701409,168228.000000,274.656448,302.511240,51.855485,715.569173,20.828037,20.340392,1.091423,5.032090,6.123512,71.792136,80.000000,20.000000,24.307854,746.368329,10.078563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:10:18 PM,11.718076,168467.000000,273.922447,305.480961,51.841864,608.156650,19.757987,20.333394,0.792945,5.155815,5.948761,50.006535,80.000000,20.000000,17.660252,747.548656,7.498817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:11:18 PM,11.734743,168704.000000,276.647743,306.496270,51.840948,749.984592,20.534410,20.379910,1.324405,5.175485,6.499891,73.603455,80.000000,20.000000,29.496774,748.786105,10.360045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:12:18 PM,11.751410,168941.000000,272.714238,303.426693,51.992899,602.309359,20.260452,20.359808,0.618786,4.963951,5.582736,47.392715,80.000000,20.000000,13.781415,749.510675,7.138752,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:13:18 PM,11.768076,169178.000000,273.886461,304.493231,51.707966,821.338287,20.884819,20.427591,1.640998,5.880201,7.521199,76.833277,80.000000,20.000000,36.547836,750.981284,10.388387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:14:18 PM,11.784743,169418.000000,277.116980,305.533457,51.883030,529.135928,20.366039,20.330583,0.497456,4.822464,5.319920,47.762137,80.000000,20.000000,11.079196,751.659943,7.004219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:15:18 PM,11.801410,169657.000000,273.942018,304.357932,51.950972,940.903696,21.096076,20.380390,1.713731,5.963552,7.677284,70.335964,80.000000,20.000000,38.167737,753.108803,9.908696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:16:18 PM,11.818006,169893.000000,271.885380,302.592648,51.868183,523.626444,21.278895,20.304855,0.524345,4.545906,5.070251,53.673439,80.000000,20.000000,11.678060,753.761002,7.681828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:17:18 PM,11.834743,170133.000000,271.605779,304.607480,51.901393,848.060265,19.672260,20.416477,1.554042,5.991932,7.545974,64.106842,80.000000,20.000000,34.611181,755.031548,9.203124,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:18:18 PM,11.851410,170371.000000,276.026514,304.523410,51.877209,611.704771,20.720573,20.311783,0.638226,4.633536,5.271762,57.519771,80.000000,20.000000,14.214386,756.573215,8.332037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:19:18 PM,11.868076,170609.000000,274.998155,305.517734,51.677977,825.742996,19.630241,20.337650,1.432882,5.916622,7.349505,61.879215,80.000000,20.000000,31.912747,757.122191,8.982038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:20:18 PM,11.884743,170848.000000,274.944256,304.658708,51.797330,701.433157,20.869626,20.315694,0.944979,4.919739,5.864718,67.659799,80.000000,20.000000,21.046309,758.359981,9.692914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:21:18 PM,11.901409,171086.000000,276.644508,303.513362,51.676750,639.508846,20.235961,20.377784,0.921678,5.375073,6.296751,51.527746,80.000000,20.000000,20.527339,760.021993,8.091101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:22:19 PM,11.918076,171324.000000,276.168721,305.490154,51.867880,837.782763,21.422064,20.364815,1.367356,5.334920,6.702275,79.361573,80.000000,20.000000,30.453356,760.706541,10.428566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:23:19 PM,11.934882,171563.000000,278.266238,305.374573,51.955559,470.913569,20.337348,20.311442,0.315161,4.421317,4.736478,47.723999,80.000000,20.000000,7.019175,761.383910,6.962680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:24:19 PM,11.951548,171802.000000,273.208017,303.456935,51.930925,944.219842,20.408362,20.377234,1.775431,6.269644,8.045075,71.442173,80.000000,20.000000,39.541894,762.930783,10.300304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:25:19 PM,11.968215,172042.000000,275.411756,302.460012,51.854414,530.031223,19.425827,20.315353,0.668753,4.686789,5.355542,57.517617,80.000000,20.000000,14.894284,763.644278,8.276713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:26:19 PM,11.984882,172280.000000,275.469049,305.412678,51.820901,889.062619,19.159629,20.364954,1.556139,5.986587,7.542726,63.386106,80.000000,20.000000,34.657878,764.780163,9.195036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:27:19 PM,12.001548,172518.000000,277.839538,306.550098,51.827482,576.957192,20.052095,20.313773,0.654449,4.656728,5.311177,59.917057,80.000000,20.000000,14.575700,765.522591,8.572567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:28:19 PM,12.018215,172755.000000,271.816723,305.504610,51.909349,770.095227,20.312301,20.313018,1.108333,5.834705,6.943038,53.529570,80.000000,20.000000,24.684476,766.869121,8.146935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:29:19 PM,12.034882,172992.000000,277.761095,306.391151,51.713167,716.357817,18.803074,20.347528,1.094575,5.186571,6.281146,67.653118,80.000000,20.000000,24.378069,767.900174,9.491336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:30:19 PM,12.051548,173232.000000,273.914240,305.331207,51.964283,733.927834,20.027903,20.319055,1.008689,5.765272,6.773962,50.265674,80.000000,20.000000,22.465240,768.844543,7.617984,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/12/2019,11:31:19 PM,12.068215,173470.000000,275.184556,302.502047,51.869254,797.457756,19.810616,20.359533,1.399379,5.516725,6.916104,74.831529,80.000000,20.000000,31.166571,770.090502,10.423927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:32:19 PM,12.084882,173708.000000,273.556196,305.412678,52.031154,547.432382,19.908120,20.295526,0.530217,4.923915,5.454133,45.606620,80.000000,20.000000,11.808852,771.057735,6.744885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:33:19 PM,12.101548,173946.000000,276.855372,305.534789,51.728627,814.792883,19.162288,20.414417,1.632284,5.928333,7.560617,76.446035,80.000000,20.000000,36.353762,772.581430,10.353080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:34:19 PM,12.118215,174184.000000,277.461923,305.484892,51.935667,468.893735,20.318979,20.304514,0.378693,4.553559,4.932253,46.864441,80.000000,20.000000,8.434148,773.178453,6.802391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:35:19 PM,12.134882,174421.000000,276.413993,305.574224,51.782948,880.126603,20.448674,20.376343,1.679724,6.088813,7.768537,72.068389,80.000000,20.000000,37.410342,774.580767,10.055095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:36:19 PM,12.151548,174659.000000,277.458609,306.651223,51.944546,516.113156,20.586814,20.272199,0.438694,4.567267,5.005961,52.073318,80.000000,20.000000,9.770471,775.570750,7.513399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:37:19 PM,12.168215,174897.000000,272.276095,304.476176,51.928628,877.032232,20.062501,20.344439,1.839706,5.789306,7.629012,74.517581,80.000000,20.000000,40.973416,776.560923,10.391928,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:38:19 PM,12.184881,175136.000000,276.273364,306.450304,51.862983,542.775661,21.073004,20.332023,0.445266,4.468266,4.913533,51.901873,80.000000,20.000000,9.916844,778.046234,7.456010,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:39:19 PM,12.201548,175370.000000,273.445082,305.549244,51.744996,919.945946,21.005815,20.341422,1.723104,6.359186,8.082291,67.012467,80.000000,20.000000,38.376491,778.872608,9.602363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:40:19 PM,12.218215,175608.000000,275.130577,305.495416,51.993054,587.282783,20.127366,20.292370,0.704790,4.763989,5.468779,60.564007,80.000000,20.000000,15.696888,780.385410,8.632569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:41:19 PM,12.234881,175845.000000,276.173614,307.439303,51.793511,935.396126,19.424516,20.431568,1.622180,6.131351,7.753531,62.523906,80.000000,20.000000,36.128736,781.114430,9.196643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:42:19 PM,12.251548,176085.000000,278.619389,306.371497,51.800085,543.295534,18.813419,20.328728,0.602256,4.604776,5.207032,58.058308,80.000000,20.000000,13.413267,782.272929,8.198078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:43:19 PM,12.268215,176323.000000,274.950727,305.331207,51.968567,823.425063,20.271388,20.377303,1.150606,5.579272,6.729878,56.513027,80.000000,20.000000,25.625967,783.520168,8.413024,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:44:19 PM,12.284882,176558.000000,278.055374,305.516402,51.761830,673.654492,20.257577,20.370511,1.253184,4.896516,6.149701,74.727922,80.000000,20.000000,27.910564,784.158855,10.067078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:45:19 PM,12.301548,176793.000000,275.753464,304.266000,52.039265,584.512922,20.273541,20.356857,0.611283,4.909290,5.520573,46.785724,80.000000,20.000000,13.614317,785.699341,7.137955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:46:19 PM,12.318215,177032.000000,275.375849,306.656486,51.829011,814.059889,20.528468,20.416407,1.644435,5.971657,7.616092,77.288323,80.000000,20.000000,36.624395,786.294696,10.507332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:47:19 PM,12.334882,177271.000000,278.194346,306.563222,51.939338,520.535807,20.561008,20.263622,0.418562,4.388739,4.807302,49.592533,80.000000,20.000000,9.322104,786.909786,7.306397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:48:19 PM,12.351548,177511.000000,273.255367,306.423993,51.842477,853.635780,20.280147,20.367216,1.712420,6.035801,7.748221,71.224234,80.000000,20.000000,38.138528,788.389709,10.087710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:49:19 PM,12.368215,177751.000000,280.362177,307.545690,51.856859,607.046229,20.992173,20.328662,0.724904,4.770240,5.495144,58.150264,80.000000,20.000000,16.144860,789.136020,8.324236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:50:19 PM,12.384881,177991.000000,275.240113,306.421393,51.882875,822.426030,19.058601,20.301424,1.148625,5.764195,6.912819,56.258202,80.000000,20.000000,25.581839,790.365390,8.463474,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:51:19 PM,12.401548,178229.000000,275.983978,306.635500,51.866041,658.616623,21.412080,20.349655,1.181758,5.112991,6.294749,67.998611,80.000000,20.000000,26.319774,791.392708,9.578686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:52:19 PM,12.418215,178467.000000,273.541518,304.464320,51.923272,672.816758,19.783117,20.339432,0.936505,5.428480,6.364985,49.557465,80.000000,20.000000,20.857573,792.005876,7.312630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:53:19 PM,12.434881,178704.000000,273.919132,305.419208,51.874151,910.053430,20.290755,20.374763,1.745973,5.555667,7.301640,78.442616,80.000000,20.000000,38.885818,793.508567,10.222976,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:54:19 PM,12.451548,178942.000000,276.654294,305.403421,51.967651,535.979429,19.205415,20.326741,0.649159,4.950908,5.600067,48.735450,80.000000,20.000000,14.457890,794.212636,7.155308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:55:19 PM,12.468215,179180.000000,278.405210,306.326799,51.618906,895.178681,20.623660,20.439801,1.757656,5.688368,7.446024,78.399970,80.000000,20.000000,39.146022,795.659869,10.555927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:56:19 PM,12.484882,179417.000000,277.679338,307.747941,51.975149,532.237858,21.821579,20.285303,0.350073,4.681322,5.031394,44.497119,80.000000,20.000000,7.796718,796.640029,6.741905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/12/2019,11:57:19 PM,12.501548,179656.000000,274.496248,304.557583,51.888230,868.226549,21.042134,20.354115,1.648139,6.079637,7.727776,76.159229,80.000000,20.000000,36.706878,797.644124,10.389236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:58:19 PM,12.518215,179893.000000,274.751305,305.438926,51.910117,524.776394,20.728970,20.250587,0.503949,4.563398,5.067347,51.322782,80.000000,20.000000,11.223810,798.867291,7.443361,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/12/2019,11:59:19 PM,12.534881,180133.000000,273.726261,305.436263,51.815390,865.912351,20.331032,20.301219,1.753634,5.932827,7.686460,68.041664,80.000000,20.000000,39.056428,799.698502,9.704909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:00:19 AM,12.551549,180373.000000,276.724608,307.524704,51.955101,595.035697,20.518808,20.282216,0.642554,4.602883,5.245437,57.989806,80.000000,20.000000,14.310783,801.042900,8.387674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:01:19 AM,12.568215,180612.000000,275.289199,305.555838,51.844922,875.048282,19.699341,20.330033,1.491166,5.953298,7.444464,61.236522,80.000000,20.000000,33.210815,801.644930,9.135780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:02:19 AM,12.584881,180851.000000,279.407447,307.640285,51.901696,536.114315,21.386346,20.280501,0.803944,4.981959,5.785903,62.883241,80.000000,20.000000,17.905218,803.023855,9.041686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:03:19 AM,12.601548,181091.000000,276.477758,306.581609,51.922512,858.874489,20.964240,20.360838,1.331576,5.689259,7.020835,47.222604,80.000000,20.000000,29.656490,804.264715,8.421700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:04:19 AM,12.618354,181330.000000,277.774195,305.509872,51.760914,757.392230,21.831311,20.310756,1.323232,5.011879,6.335111,72.744741,80.000000,20.000000,29.470649,804.881465,10.076826,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:05:19 AM,12.635020,181569.000000,275.655371,305.416608,51.979433,594.745158,20.384433,20.303209,0.564822,5.063233,5.628055,46.833548,80.000000,20.000000,12.579544,806.390538,7.171340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:06:19 AM,12.651687,181808.000000,275.907193,305.561037,51.667724,914.886479,20.039895,20.340736,1.695388,5.970361,7.665749,76.120530,80.000000,20.000000,37.759199,807.212567,10.463755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:07:19 AM,12.668354,182045.000000,274.098983,304.515548,52.028251,570.208047,19.847825,20.222461,0.488773,4.611708,5.100481,47.916323,80.000000,20.000000,10.885811,808.563829,7.149780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:08:19 AM,12.685021,182285.000000,275.424856,305.562368,51.871551,923.139410,21.725435,20.328387,1.587826,5.936428,7.524254,74.444784,80.000000,20.000000,35.363608,809.678140,10.372431,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:09:19 AM,12.701687,182525.000000,276.021621,305.442857,51.804983,497.402571,19.148875,20.245169,0.431139,4.506694,4.937832,52.115734,80.000000,20.000000,9.602194,810.320044,7.480823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:10:19 AM,12.718354,182763.000000,274.649977,305.403421,51.777135,873.319988,19.825979,20.444947,1.644041,6.138706,7.782748,67.943198,80.000000,20.000000,36.615618,811.748092,9.596091,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:11:19 AM,12.735020,182999.000000,275.616149,304.530004,51.849820,610.417932,19.907314,20.298953,0.786511,4.744489,5.531000,59.743489,80.000000,20.000000,17.516951,812.453178,8.711950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:12:19 AM,12.751687,183238.000000,274.363826,304.490631,51.860382,872.193537,20.988529,20.346363,1.464925,6.101458,7.566383,61.836099,80.000000,20.000000,32.626389,814.127377,8.993392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:13:19 AM,12.768354,183476.000000,278.323532,304.646916,51.757546,607.101877,19.838432,20.344508,0.891610,4.805802,5.697412,64.293285,80.000000,20.000000,19.857685,814.987162,9.127847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:14:19 AM,12.785028,183715.000000,275.186213,306.456835,51.788917,743.610051,19.960847,20.295387,1.264540,5.967591,7.232131,52.356589,80.000000,20.000000,28.163465,815.497277,7.750010,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:15:19 AM,12.801687,183948.000000,278.196003,306.375427,51.737653,657.150542,20.212032,20.301563,1.156173,5.224358,6.380532,73.743470,80.000000,20.000000,25.749962,816.973529,10.377881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:16:19 AM,12.818354,184186.000000,274.723527,302.368080,51.849672,620.251065,19.737704,20.302384,0.665240,5.124993,5.790233,48.320272,80.000000,20.000000,14.816026,817.976361,7.346133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:17:19 AM,12.835020,184424.000000,276.515322,305.512471,51.764740,826.885477,20.580954,20.359672,1.469135,5.698952,7.168087,75.619123,80.000000,20.000000,32.720155,819.022397,10.338615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:18:19 AM,12.851687,184664.000000,273.286460,303.456935,51.971167,600.495178,20.740545,20.306020,0.649256,4.981480,5.630736,47.213757,80.000000,20.000000,14.460054,820.578081,7.133826,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:19:19 AM,12.868354,184901.000000,275.245006,305.604403,51.712709,803.205955,19.847284,20.321936,1.523713,5.877796,7.401509,77.198406,80.000000,20.000000,33.935704,821.193562,10.419028,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:20:19 AM,12.885020,185140.000000,274.383476,305.474367,51.965509,582.353465,20.764483,20.241533,0.487799,4.692287,5.180086,48.547605,80.000000,20.000000,10.864125,822.569189,7.252889,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:21:19 AM,12.901687,185377.000000,273.992761,304.616673,51.889301,861.979243,21.129591,20.378058,1.575583,6.071542,7.647125,70.734811,80.000000,20.000000,35.090931,823.398401,9.842959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:22:19 AM,12.918354,185616.000000,278.133817,305.557106,51.941333,574.460018,19.471686,20.297308,0.571195,4.670338,5.241533,56.802038,80.000000,20.000000,12.721495,824.719861,8.152802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:23:19 AM,12.935020,185855.000000,274.502798,305.597873,51.866809,895.655110,19.886081,20.386291,1.717521,6.161315,7.878836,64.200378,80.000000,20.000000,38.252137,825.648943,9.312950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,12:24:19 AM,12.951687,186094.000000,277.293516,305.526927,51.970709,704.530351,20.818497,20.305060,0.870255,4.895167,5.765421,63.058837,80.000000,20.000000,19.382067,826.591400,9.083225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:25:19 AM,12.968354,186334.000000,273.878254,304.649515,51.968878,674.749795,21.543122,20.244209,1.013081,5.732846,6.745927,54.255574,80.000000,20.000000,22.563046,827.965601,7.943670,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:26:19 AM,12.985020,186573.000000,276.739286,306.476553,51.831767,785.353869,18.860167,20.324821,1.268518,5.351065,6.619584,73.225857,80.000000,20.000000,28.252077,828.522343,10.359170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:27:19 AM,13.001687,186812.000000,273.219460,304.519479,51.944236,591.197948,20.831514,20.188706,0.502729,4.829492,5.332221,45.214014,80.000000,20.000000,11.196635,829.931318,6.888605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:28:19 AM,13.018354,187051.000000,274.239612,304.557583,51.829159,921.116752,21.102849,20.321184,1.638789,5.949561,7.588350,75.153657,80.000000,20.000000,36.498647,830.641463,10.505450,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:29:19 AM,13.035021,187290.000000,274.571455,302.375942,51.971322,500.130900,18.478758,20.238718,0.488754,4.832528,5.321282,49.068376,80.000000,20.000000,10.885397,832.096605,7.203236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:30:19 AM,13.051687,187529.000000,274.030326,304.539197,51.884249,995.046767,20.056015,20.313912,1.758272,5.907293,7.665565,72.922604,80.000000,20.000000,39.159739,833.119268,10.245582,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:31:19 AM,13.068354,187766.000000,276.724608,304.477444,51.744080,474.396661,19.429785,20.275285,0.449591,4.518108,4.967700,52.767052,80.000000,20.000000,10.013168,833.979834,7.630436,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:32:19 AM,13.085020,188004.000000,275.120791,306.469959,51.727556,873.784121,20.518569,20.299367,1.582760,5.691384,7.274145,66.988851,80.000000,20.000000,35.250789,835.411653,9.603473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:33:19 AM,13.101687,188241.000000,279.075525,306.576346,51.799324,585.520517,19.209361,20.290449,0.662488,4.520756,5.183245,59.587189,80.000000,20.000000,14.754752,835.968086,8.494154,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:34:19 AM,13.118354,188480.000000,274.102297,305.360118,51.903380,771.066937,19.980576,20.323860,1.167610,5.744285,6.911895,55.939804,80.000000,20.000000,26.004668,837.238607,8.107644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:35:19 AM,13.135020,188717.000000,279.598662,306.430587,51.759843,619.610514,19.980878,20.341902,1.026226,4.885104,5.911330,67.630919,80.000000,20.000000,22.855821,838.498506,9.163219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:36:19 AM,13.151687,188951.000000,277.198737,307.480006,51.985704,732.145713,20.750024,20.245580,0.998391,5.712988,6.711379,54.066658,80.000000,20.000000,22.235870,839.155110,7.868929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:37:19 AM,13.168354,189186.000000,277.602552,305.463842,51.729698,787.459590,20.646277,20.286469,1.318726,5.490958,6.809684,73.510463,80.000000,20.000000,29.370292,840.608688,10.055370,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:38:19 AM,13.185020,189425.000000,275.944757,304.399967,51.757243,539.394486,20.997432,20.246130,0.409427,4.706108,5.115535,45.158605,80.000000,20.000000,9.118645,841.144521,6.810649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:39:19 AM,13.201687,189663.000000,275.549149,306.584272,51.675524,860.356600,21.433132,20.339981,1.717041,5.942115,7.659156,73.844964,80.000000,20.000000,38.241456,842.540801,10.101012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:40:19 AM,13.218354,189900.000000,277.564909,305.555838,51.906748,481.503286,19.690522,20.255528,0.402437,4.533102,4.935539,49.512504,80.000000,20.000000,8.962957,843.380433,7.243417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:41:19 AM,13.235020,190140.000000,273.404203,305.522996,51.877822,820.674056,20.657092,20.421279,1.645795,5.830007,7.475802,75.181920,80.000000,20.000000,36.654686,844.360517,10.248560,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:42:19 AM,13.251687,190377.000000,277.865738,304.531335,51.788304,508.453597,21.436151,20.318439,0.483685,4.598252,5.081937,54.591613,80.000000,20.000000,10.772486,845.957661,7.891286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:43:19 AM,13.268354,190615.000000,274.932813,305.641176,51.965812,841.077142,20.481516,20.323171,1.472332,6.191569,7.663902,62.442291,80.000000,20.000000,32.791367,847.119810,9.185759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:44:19 AM,13.285021,190853.000000,279.301147,305.382435,51.863743,587.736533,19.201036,20.306160,0.921298,4.912064,5.833363,67.489978,80.000000,20.000000,20.518893,847.838393,9.506441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:45:19 AM,13.301687,191093.000000,277.448823,306.606589,51.926330,675.882804,20.982093,20.268288,1.060944,5.594345,6.655289,52.980871,80.000000,20.000000,23.629040,849.407266,7.743450,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:46:19 AM,13.318354,191331.000000,279.235726,306.313675,51.885017,702.022795,18.683844,20.307256,1.023603,5.044849,6.068453,69.679637,80.000000,20.000000,22.797404,849.880774,9.868360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:47:19 AM,13.335020,191569.000000,274.612334,304.503755,51.954030,644.152270,20.257193,20.267947,0.744262,5.130478,5.874740,49.625854,80.000000,20.000000,16.575996,850.720769,7.488219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:48:19 AM,13.351687,191807.000000,278.848246,306.506732,51.766727,846.158377,19.263327,20.306295,1.489797,5.575347,7.065144,75.939342,80.000000,20.000000,33.180331,851.911866,10.512755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:49:19 AM,13.368354,192046.000000,276.335472,306.548767,51.931383,507.879078,21.405258,20.283862,0.493371,4.939844,5.433215,47.302414,80.000000,20.000000,10.988228,852.588545,6.947809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,12:50:19 AM,13.385021,192286.000000,276.530079,306.384621,51.876138,865.419893,21.110393,20.322555,1.554987,6.061466,7.616454,73.257780,80.000000,20.000000,34.632229,854.102184,10.230149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:51:19 AM,13.401687,192524.000000,277.197080,305.483560,52.050286,503.184650,18.881714,20.241119,0.424023,4.482572,4.906595,49.049544,80.000000,20.000000,9.443716,854.627853,7.215963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:52:19 AM,13.418354,192760.000000,275.500063,304.512949,51.831309,942.529255,20.515463,20.370167,1.782176,5.894275,7.676451,74.025432,80.000000,20.000000,39.692125,856.122663,10.284480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:53:19 AM,13.435020,192998.000000,277.388373,304.541796,52.009120,547.972019,20.773061,20.300808,0.579034,4.771771,5.350805,53.612467,80.000000,20.000000,12.896081,857.239770,7.734552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:54:19 AM,13.451687,193234.000000,277.280416,307.547022,51.961225,900.318388,19.163033,20.304785,1.565508,5.903101,7.468608,67.391431,80.000000,20.000000,34.866544,857.794717,9.699539,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:55:19 AM,13.468354,193473.000000,280.908199,306.772066,51.954643,567.907146,20.920908,20.269248,0.688768,4.692032,5.380800,58.067828,80.000000,20.000000,15.340045,859.333336,8.119364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:56:19 AM,13.485020,193710.000000,281.822129,312.599858,51.866809,789.867143,20.376663,20.326192,1.486137,5.846976,7.333114,62.866632,80.000000,20.000000,33.098825,860.152394,8.870135,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:57:19 AM,13.501687,193948.000000,283.015581,310.573233,51.838954,630.887049,19.207460,20.271444,0.735018,4.765977,5.500995,60.427816,80.000000,20.000000,16.370103,861.073440,8.676356,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:58:19 AM,13.518354,194187.000000,279.309354,309.543468,51.944694,871.931233,19.470206,20.265751,1.373046,5.919538,7.292584,56.470496,80.000000,20.000000,30.580090,862.493478,8.284239,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:59:19 AM,13.535021,194425.000000,279.520219,307.399930,52.031309,655.026970,20.488793,20.257379,0.798185,4.661652,5.459837,64.976982,80.000000,20.000000,17.776958,863.079525,8.958791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:00:19 AM,13.551687,194664.000000,280.298413,311.482091,51.787543,668.547846,19.741265,20.290996,1.028126,5.468594,6.496720,54.239234,80.000000,20.000000,22.898131,864.487226,8.007122,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:01:19 AM,13.568354,194903.000000,278.872789,309.473853,51.916691,749.280833,20.962026,20.270208,1.271487,5.317570,6.589057,71.817907,80.000000,20.000000,28.318205,865.267796,9.993264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:02:19 AM,13.585020,195141.000000,279.036304,309.546067,52.014630,639.566408,20.331490,20.270894,0.721259,5.193397,5.914655,47.047264,80.000000,20.000000,16.063670,866.375504,7.091634,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:03:19 AM,13.601687,195378.000000,283.888553,312.425187,51.883488,775.954723,19.434874,20.343892,1.243819,5.433841,6.677660,71.222894,80.000000,20.000000,27.701992,867.879836,9.847531,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:04:19 AM,13.618354,195616.000000,283.226445,311.617390,52.019986,554.617334,19.860735,20.239543,0.504344,4.943921,5.448264,45.796161,80.000000,20.000000,11.232602,868.420987,6.818868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:05:19 AM,13.635020,195854.000000,282.191616,310.638853,51.813551,891.632473,20.419309,20.353771,1.588825,5.631307,7.220132,75.708942,80.000000,20.000000,35.385849,869.598643,10.304185,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:06:19 AM,13.651687,196094.000000,282.263508,311.567493,51.922356,504.882797,20.201410,20.270073,0.412491,4.595194,5.007685,47.604443,80.000000,20.000000,9.186874,871.076453,7.034677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:07:19 AM,13.668354,196334.000000,280.506042,312.515788,51.945159,894.253239,19.308740,20.307531,1.729943,5.799725,7.529668,76.526151,80.000000,20.000000,38.528806,871.589052,10.476377,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:08:19 AM,13.685020,196571.000000,283.087474,311.609528,51.938267,476.681532,20.679119,20.201880,0.354151,4.348147,4.702298,50.371544,80.000000,20.000000,7.887554,872.788923,7.271013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:09:19 AM,13.701687,196810.000000,277.165987,306.685397,51.863899,852.896137,20.080751,20.229525,1.637030,6.195204,7.832234,64.124448,80.000000,20.000000,36.459460,873.831458,9.240586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:10:19 AM,13.718354,197050.000000,284.285897,312.552560,51.887462,622.410522,19.662516,20.259095,0.709489,4.722742,5.432231,61.121463,80.000000,20.000000,15.801540,874.588279,8.861667,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:11:19 AM,13.735021,197288.000000,278.861346,310.420816,52.016462,836.635546,20.578898,20.205857,1.121163,5.475268,6.596432,55.071153,80.000000,20.000000,24.970231,876.133835,8.193988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:12:19 AM,13.751687,197527.000000,282.072215,310.616536,51.928473,789.509571,21.553154,20.311716,1.319671,5.510573,6.830244,74.000804,80.000000,20.000000,29.391326,876.770970,10.240734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:13:19 AM,13.768354,197762.000000,281.709279,312.543367,51.909962,584.967674,20.012108,20.261635,0.716588,5.113869,5.830457,48.393185,80.000000,20.000000,15.959634,877.994865,7.179428,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:14:19 AM,13.785020,197999.000000,279.943684,311.574087,51.706593,819.756173,21.093983,20.360288,1.571232,5.886105,7.457337,75.352578,80.000000,20.000000,34.994037,878.823802,10.179255,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:15:19 AM,13.801687,198238.000000,278.084810,308.501910,52.074617,464.685208,19.209421,20.239678,0.381321,4.484713,4.866034,46.500985,80.000000,20.000000,8.492677,880.215580,6.826825,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,1:16:19 AM,13.818354,198477.000000,279.083733,309.606489,51.962296,809.200337,20.200520,20.346018,1.568203,5.982647,7.550849,75.213874,80.000000,20.000000,34.926559,881.178166,10.243778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:17:19 AM,13.835021,198717.000000,281.733822,308.467736,51.884249,504.509196,20.198704,20.235357,0.458486,4.626973,5.085459,51.069937,80.000000,20.000000,10.211276,882.165538,7.368203,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:18:19 AM,13.851687,198957.000000,278.215574,308.419171,51.878280,968.648389,21.280918,20.281667,1.772061,6.066617,7.838678,70.778176,80.000000,20.000000,39.466841,883.675127,10.200724,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:19:19 AM,13.868354,199196.000000,280.504384,310.755765,51.859459,557.049478,20.869036,20.211003,0.615361,4.662967,5.278328,57.446400,80.000000,20.000000,13.705149,884.258574,8.169645,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:20:19 AM,13.885021,199435.000000,278.289124,310.611274,51.952959,872.010471,20.108624,20.223352,1.649072,6.200320,7.849391,63.078294,80.000000,20.000000,36.727652,885.757527,9.350216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:21:19 AM,13.901687,199672.000000,281.192693,310.600812,51.838954,548.728603,20.670230,20.237622,0.985646,4.777945,5.763591,66.114022,80.000000,20.000000,21.952035,886.732122,8.848927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:22:19 AM,13.918354,199910.000000,278.209024,308.676580,51.879506,677.992259,20.724520,20.242424,1.152782,5.642256,6.795037,55.422310,80.000000,20.000000,25.674425,887.634263,8.124500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:23:19 AM,13.935021,200148.000000,280.728349,309.560523,51.839412,648.741958,20.851520,20.269592,1.112219,5.153371,6.265591,70.128590,80.000000,20.000000,24.771034,889.193601,9.846173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:24:19 AM,13.951687,200386.000000,277.069551,309.723401,51.882107,637.616339,20.727323,20.237211,0.927420,5.541279,6.468699,49.448734,80.000000,20.000000,20.655231,889.798611,8.108990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:25:19 AM,13.968354,200626.000000,279.328926,307.549621,51.908122,825.195800,19.823334,20.317548,1.611028,5.844195,7.455223,76.107102,80.000000,20.000000,35.880363,891.318722,10.278157,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:26:19 AM,13.985020,200862.000000,280.107120,306.500201,51.826101,544.576635,20.127136,20.205307,0.498242,4.954803,5.453045,47.092312,80.000000,20.000000,11.096698,892.172703,7.012737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:27:19 AM,14.001687,201100.000000,278.264660,308.522896,51.930467,960.776618,19.339284,20.328593,1.736640,5.890004,7.626644,75.993639,80.000000,20.000000,38.677956,893.393999,10.438980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:28:19 AM,14.018354,201338.000000,281.007950,308.554406,51.838651,488.450525,20.334823,20.222667,0.441181,4.466247,4.907428,50.337710,80.000000,20.000000,9.825860,894.527189,7.384483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:29:19 AM,14.035020,201578.000000,278.570382,308.580718,51.744235,912.470364,21.586189,20.264791,1.802495,5.950334,7.752829,73.838756,80.000000,20.000000,40.144661,895.761977,10.366852,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:30:19 AM,14.051687,201816.000000,281.063507,308.614828,51.849059,556.810763,19.926010,20.208463,0.542781,4.574931,5.117712,55.170079,80.000000,20.000000,12.088672,897.245972,7.982034,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:31:19 AM,14.068354,202053.000000,275.397077,308.599104,52.038962,869.395351,20.106252,20.203386,1.652440,5.923409,7.575849,64.851815,80.000000,20.000000,36.802664,897.823249,9.244637,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:32:19 AM,14.085020,202289.000000,280.399741,308.652932,51.856704,532.780318,20.847502,20.243043,0.602455,4.550859,5.153314,57.846133,80.000000,20.000000,13.417697,899.200427,8.127884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:33:19 AM,14.101687,202526.000000,279.930584,310.443196,51.858698,867.804767,19.642090,20.288800,1.326859,6.068345,7.395204,55.119508,80.000000,20.000000,29.551415,900.096297,8.549714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:34:19 AM,14.118354,202763.000000,281.881001,311.651563,51.986775,552.821096,20.822144,20.235632,0.914916,4.647268,5.562185,67.610215,80.000000,20.000000,20.376759,901.018053,9.426225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:35:19 AM,14.135020,203001.000000,279.690205,310.749235,51.876448,670.872427,20.267358,20.228773,0.990301,5.448632,6.438933,51.822557,80.000000,20.000000,22.055711,902.171948,7.599809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:36:19 AM,14.151687,203241.000000,280.174199,310.624461,51.925259,858.713190,20.293066,20.277756,1.485209,5.720159,7.205368,76.207411,80.000000,20.000000,33.078145,902.922082,10.331821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:37:19 AM,14.168354,203481.000000,280.733321,310.503618,52.004533,533.731263,21.275575,20.214775,0.508578,4.925966,5.434544,45.773812,80.000000,20.000000,11.326898,904.436652,6.954316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:38:19 AM,14.185021,203720.000000,282.029758,310.606011,51.999325,865.842494,21.099181,20.271374,1.542291,5.677370,7.219661,76.450420,80.000000,20.000000,34.349471,905.580048,10.339139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:39:19 AM,14.201687,203955.000000,280.849328,311.656826,51.935512,441.603795,21.022525,20.224243,0.362956,4.395220,4.758176,48.869993,80.000000,20.000000,8.083649,906.362996,7.088393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:40:20 AM,14.218285,204193.000000,282.392694,311.667287,51.798401,930.114974,21.351100,20.293055,1.691010,5.992797,7.683807,69.991731,80.000000,20.000000,37.661688,907.863682,10.302395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:41:20 AM,14.235090,204431.000000,280.582906,310.499624,51.971322,526.400950,20.457912,20.175946,0.528651,4.592791,5.121442,56.797780,80.000000,20.000000,11.773966,908.458420,8.144648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:42:20 AM,14.251756,204669.000000,279.100068,311.562231,51.757546,878.900239,20.354467,20.278580,1.545039,6.138822,7.683862,65.498988,80.000000,20.000000,34.410674,909.509553,9.443642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
