Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,1:43:20 AM,14.268423,204908.000000,282.382909,312.574878,51.953114,591.520546,20.728924,20.271583,0.776319,4.661555,5.437873,60.602811,80.000000,20.000000,17.289951,910.681065,8.580682,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:44:20 AM,14.285090,205148.000000,279.647748,312.459297,51.856246,749.423279,18.740385,20.216285,1.420350,6.215465,7.635815,59.870974,80.000000,20.000000,31.633623,911.455622,8.750417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:45:20 AM,14.301757,205387.000000,280.846092,311.599004,51.944391,664.338409,19.241325,20.256488,0.963614,5.224719,6.188333,67.169807,80.000000,20.000000,21.461339,912.983778,9.488839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:46:20 AM,14.318423,205624.000000,283.507624,313.598112,51.950056,604.932038,20.911682,20.248805,0.954550,5.418090,6.372640,51.206509,80.000000,20.000000,21.259464,913.534324,7.477910,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:47:20 AM,14.335090,205864.000000,280.663006,311.434857,51.853033,853.396154,19.052658,20.265612,1.545285,5.807695,7.352980,76.050956,80.000000,20.000000,34.416150,915.024966,10.309817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:48:20 AM,14.351757,206103.000000,282.034651,312.396276,51.907664,611.183077,20.017917,20.210043,0.608830,5.055651,5.664481,48.345109,80.000000,20.000000,13.559689,915.785972,7.324403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:49:19 AM,14.368354,206339.000000,283.252646,311.525458,51.696185,824.353329,20.199136,20.265612,1.394754,5.384730,6.779483,76.788470,80.000000,20.000000,31.063553,916.741339,10.388648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:50:20 AM,14.385090,206578.000000,286.241128,313.486463,51.899096,479.346653,19.991319,20.152688,0.374384,4.644407,5.018790,47.180066,80.000000,20.000000,8.338166,918.019593,6.939825,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:51:20 AM,14.401757,206814.000000,280.443935,312.645824,51.904909,902.042948,20.645399,20.224518,1.623439,6.120683,7.744123,71.505264,80.000000,20.000000,36.156777,918.772586,10.011793,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:52:20 AM,14.418425,207051.000000,282.951817,311.509671,51.973923,577.710952,19.858772,20.191382,0.609801,4.732343,5.342144,55.441856,80.000000,20.000000,13.581311,920.164416,7.959650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:53:20 AM,14.435090,207290.000000,280.713671,311.637108,51.827482,827.277931,21.480879,20.240367,1.493921,5.777476,7.271396,62.584203,80.000000,20.000000,33.272175,920.719173,9.038433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:54:20 AM,14.451757,207528.000000,281.805794,310.571901,51.952198,617.445411,21.156733,20.190146,0.879381,4.868788,5.748169,64.472844,80.000000,20.000000,19.585320,922.055860,8.971374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:55:20 AM,14.468424,207767.000000,279.711512,311.503141,51.959999,792.551117,19.568635,20.225137,1.365842,5.842418,7.208260,62.357730,80.000000,20.000000,30.419645,923.506371,9.191756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:56:20 AM,14.485090,208005.000000,280.826442,308.507172,51.862214,549.971087,21.130832,20.196389,0.867867,4.806309,5.674176,63.766224,80.000000,20.000000,19.328880,924.228412,9.073503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:57:20 AM,14.501757,208244.000000,280.172541,311.483423,52.037736,756.174336,20.457503,20.196389,1.114850,5.543533,6.658383,50.871531,80.000000,20.000000,24.829621,925.473522,7.578484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:58:20 AM,14.518423,208484.000000,283.970311,312.496133,51.811409,766.438541,19.446471,20.283452,1.406515,5.601251,7.007766,72.866977,80.000000,20.000000,31.325502,926.270233,9.907743,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:59:20 AM,14.535090,208722.000000,281.326772,311.553038,52.088696,605.554737,19.595341,20.165312,0.622556,4.797608,5.420164,48.197273,80.000000,20.000000,13.865394,926.996396,7.330087,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:00:20 AM,14.551756,208955.000000,279.608526,306.479152,51.928783,793.145491,20.504012,20.252302,1.544070,5.833413,7.377484,75.894518,80.000000,20.000000,34.389093,928.464611,10.347448,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:01:20 AM,14.568423,209194.000000,281.872794,311.580617,52.084412,519.836785,20.553503,20.194607,0.458070,4.673827,5.131897,48.974769,80.000000,20.000000,10.202005,928.964446,7.177795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:02:20 AM,14.585090,209432.000000,281.168150,311.739564,51.824572,982.290034,20.617238,20.207022,1.932255,6.114783,8.047038,71.314338,80.000000,20.000000,43.034639,930.486881,10.186128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:03:20 AM,14.601756,209671.000000,281.784486,310.504886,51.933370,489.508122,20.202348,20.166614,0.395270,4.489156,4.884426,51.744985,80.000000,20.000000,8.803346,931.567109,7.292233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:04:20 AM,14.618423,209908.000000,278.415075,310.465514,51.958470,863.697245,20.247075,20.208463,1.578475,6.174781,7.753257,67.796291,80.000000,20.000000,35.155355,932.093814,9.826520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:05:20 AM,14.635090,210148.000000,280.492942,308.493985,52.030238,545.734235,19.539595,20.209973,0.781624,4.772543,5.554167,60.489129,80.000000,20.000000,17.408106,933.611508,8.477834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:06:20 AM,14.651756,210386.000000,279.760519,310.619199,51.928325,707.591661,20.775238,20.232476,1.081152,5.685110,6.766261,54.074427,80.000000,20.000000,24.079099,934.235814,8.020215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:07:20 AM,14.668423,210624.000000,282.737638,310.548253,51.885630,666.416715,20.450657,20.241394,1.107530,4.972031,6.079561,69.902803,80.000000,20.000000,24.666594,935.671870,9.790784,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:08:20 AM,14.685090,210861.000000,279.953470,310.519342,51.994125,759.627190,19.641850,20.251137,1.072940,5.966835,7.039775,51.834670,80.000000,20.000000,23.896215,936.652433,7.840653,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,2:09:20 AM,14.701757,211099.000000,282.819395,311.568825,51.855027,752.286494,21.361651,20.253057,1.110406,5.103578,6.213983,66.456934,80.000000,20.000000,24.730637,937.263298,9.428511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:10:20 AM,14.718423,211338.000000,283.512596,312.585402,51.926641,606.326440,20.863080,20.143836,0.744468,4.991294,5.735763,48.359908,80.000000,20.000000,16.580588,938.869529,7.279297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:11:20 AM,14.735090,211575.000000,284.259697,312.502663,51.756933,792.521881,20.014572,20.285714,1.439681,5.597575,7.037257,75.483836,80.000000,20.000000,32.064174,939.680514,10.499453,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:12:20 AM,14.751756,211814.000000,283.391617,313.461483,52.056099,516.962184,19.569333,20.156600,0.487853,4.900370,5.388223,48.666120,80.000000,20.000000,10.865324,940.425005,7.112789,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:13:20 AM,14.768423,212053.000000,280.103884,313.690044,51.870325,846.661127,21.183991,20.251342,1.616624,6.000806,7.617430,70.280262,80.000000,20.000000,36.004997,941.738152,9.994467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:14:20 AM,14.785090,212293.000000,281.320221,311.626583,52.019217,512.368762,20.999813,20.203045,0.447165,4.316868,4.764033,57.280083,80.000000,20.000000,9.959132,942.328737,7.449608,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:15:20 AM,14.801896,212534.000000,283.440624,312.572278,51.915162,809.902274,20.196021,20.223557,1.091612,5.572143,6.663754,54.280166,80.000000,20.000000,24.312062,943.496174,8.064393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:16:20 AM,14.818562,212770.000000,284.218818,312.473752,51.916233,712.829459,20.542807,20.240914,1.064086,5.139428,6.203514,69.251223,80.000000,20.000000,23.699029,944.801465,9.901680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:17:20 AM,14.835229,213008.000000,283.980175,313.566539,51.921743,691.830178,19.118727,20.212308,0.950280,5.686600,6.636881,52.316662,80.000000,20.000000,21.164374,945.518679,7.880010,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:18:20 AM,14.851895,213247.000000,284.038968,311.487354,51.901238,745.969514,20.858858,20.233916,1.160746,5.155945,6.316691,71.197963,80.000000,20.000000,25.851806,947.084366,9.876880,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:19:20 AM,14.868562,213482.000000,282.973045,312.421256,51.964593,609.233009,19.695671,20.200164,0.567025,4.793417,5.360442,45.732917,80.000000,20.000000,12.628623,947.890032,6.931907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:20:20 AM,14.885229,213718.000000,280.692442,311.642370,51.809725,911.217588,20.338899,20.318303,1.696866,5.765144,7.462009,77.314823,80.000000,20.000000,37.792108,948.796172,10.573384,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:21:20 AM,14.901826,213957.000000,281.488629,308.580718,51.946230,482.610884,19.953869,20.147201,0.384535,4.883640,5.268175,45.683957,80.000000,20.000000,8.564246,950.262434,6.853586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:22:20 AM,14.918562,214196.000000,278.717482,307.527304,51.842019,890.856034,20.427983,20.217520,1.627317,5.843568,7.470884,76.854853,80.000000,20.000000,36.243131,950.782040,10.606089,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:23:20 AM,14.935229,214435.000000,279.176933,305.459912,52.023199,419.088430,20.049858,20.192137,0.355326,4.379889,4.735215,46.653818,80.000000,20.000000,7.913708,952.078165,6.747524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:24:20 AM,14.951895,214675.000000,275.913664,305.381104,52.029012,889.418278,20.454028,20.211894,1.677537,5.979813,7.657350,67.492697,80.000000,20.000000,37.361623,953.127802,9.645129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:25:20 AM,14.968562,214915.000000,278.397082,304.380249,52.227491,589.258262,19.684520,20.148503,0.686700,4.747943,5.434644,59.207951,80.000000,20.000000,15.293995,953.749237,8.302480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:26:20 AM,14.985229,215153.000000,280.435727,308.529489,51.860072,880.815334,22.241400,20.262661,1.370138,5.948311,7.318450,59.053061,80.000000,20.000000,30.515327,955.437659,8.696583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:27:20 AM,15.001826,215391.000000,280.934400,306.638099,52.043704,568.378839,21.014021,20.213815,0.653059,4.574277,5.227336,64.827840,80.000000,20.000000,14.544744,956.133774,8.222970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:28:20 AM,15.018631,215628.000000,280.550156,308.673981,52.078902,659.180759,21.424386,20.256488,1.206895,5.719679,6.926574,56.917902,80.000000,20.000000,26.879617,957.197120,8.270702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:29:20 AM,15.035298,215866.000000,283.151238,310.708468,51.981730,704.109571,20.567698,20.205996,1.174231,5.081821,6.256053,68.807390,80.000000,20.000000,26.152148,958.803716,9.719192,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:30:20 AM,15.051965,216104.000000,280.604135,308.534752,52.008507,610.472670,20.930641,20.195842,0.724828,5.150638,5.875466,48.537127,80.000000,20.000000,16.143165,959.672560,7.416039,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:31:20 AM,15.068631,216342.000000,282.360023,310.733448,52.041865,777.173618,21.567892,20.207367,1.405804,5.391034,6.796838,75.160967,80.000000,20.000000,31.309667,960.589674,10.541280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:32:20 AM,15.085298,216582.000000,278.568725,306.491008,52.080128,535.993546,20.392049,20.159275,0.539369,4.795855,5.335224,46.819388,80.000000,20.000000,12.012669,962.189744,6.884501,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:33:20 AM,15.101965,216820.000000,280.028677,308.534752,51.958315,834.857251,19.338202,20.223968,1.468087,5.473027,6.941115,74.979350,80.000000,20.000000,32.696824,962.705771,10.363206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:34:20 AM,15.118632,217059.000000,282.049329,306.374096,51.982491,564.158016,19.215544,20.210043,0.514848,4.908095,5.422943,46.733392,80.000000,20.000000,11.466549,964.173117,6.929476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,2:35:20 AM,15.135298,217299.000000,280.775778,310.466845,51.870325,931.314925,20.522729,20.296553,1.667049,6.225827,7.892876,73.912982,80.000000,20.000000,37.128030,964.765300,10.322452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:36:20 AM,15.151965,217537.000000,280.721878,305.553175,52.118383,498.641230,20.436955,20.199959,0.399813,4.639092,5.038905,47.018949,80.000000,20.000000,8.904531,965.795842,6.932861,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:37:20 AM,15.168632,217774.000000,279.575776,308.533420,52.015391,984.791944,20.414882,20.283657,1.672070,6.136760,7.808830,71.974915,80.000000,20.000000,37.239868,967.288670,10.187565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:38:20 AM,15.185298,218010.000000,281.450986,306.392482,51.915775,579.933617,19.761078,20.200164,0.484419,4.631293,5.115712,49.977693,80.000000,20.000000,10.788837,967.901348,7.273992,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:39:20 AM,15.201965,218247.000000,280.736556,308.551807,51.848291,844.397932,20.953246,20.265887,1.691079,6.124534,7.815613,70.203885,80.000000,20.000000,37.663235,969.086897,9.888587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:40:20 AM,15.218631,218486.000000,281.290786,306.504132,51.985401,530.770867,20.817944,20.175396,0.546777,4.723168,5.269945,54.296307,80.000000,20.000000,12.177660,970.427939,7.760372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:41:20 AM,15.235298,218722.000000,280.589456,308.497979,51.862214,881.634215,19.719935,20.248256,1.437197,5.945064,7.382261,62.474343,80.000000,20.000000,32.008850,971.044510,8.911908,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:42:20 AM,15.251965,218960.000000,284.804141,311.517596,51.919446,614.160413,20.128340,20.179377,0.749774,4.806088,5.555862,61.377218,80.000000,20.000000,16.698754,972.372915,8.893210,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:43:20 AM,15.268632,219196.000000,281.258114,310.581094,51.948520,761.105475,19.633825,20.184795,1.074469,5.762813,6.837281,55.325467,80.000000,20.000000,23.930257,973.413627,8.354302,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:44:20 AM,15.285298,219434.000000,282.494023,310.453658,51.974536,739.174102,20.199763,20.216904,1.070742,4.997869,6.068611,70.651126,80.000000,20.000000,23.847263,973.967368,10.100554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:45:20 AM,15.301896,219672.000000,278.735475,308.463805,51.899251,725.382451,19.988144,20.198310,1.049787,5.701039,6.750825,53.640076,80.000000,20.000000,23.380547,975.580689,7.747253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:46:20 AM,15.318632,219911.000000,286.690714,312.547298,51.772393,860.420719,20.392432,20.276660,1.489024,5.480129,6.969153,76.578681,80.000000,20.000000,33.163129,976.258185,10.406640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:47:20 AM,15.335299,220149.000000,281.954551,311.563562,52.085941,589.215820,20.299791,20.185619,0.553314,4.885653,5.438966,48.001591,80.000000,20.000000,12.323242,977.614344,7.091765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:48:20 AM,15.351965,220387.000000,282.593773,311.387560,51.922356,869.402911,19.425899,20.304100,1.723475,6.069120,7.792594,75.048249,80.000000,20.000000,38.384734,978.238153,10.383787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:49:20 AM,15.368631,220627.000000,284.047175,312.574878,52.017844,491.655283,20.570285,20.184315,0.438134,4.648167,5.086302,51.552047,80.000000,20.000000,9.758004,979.225493,7.335340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:50:20 AM,15.385298,220865.000000,282.510359,311.601666,51.868641,870.367061,20.697476,20.214090,1.519131,6.056909,7.576039,66.276749,80.000000,20.000000,33.833643,980.601890,9.504402,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:51:20 AM,15.401965,221104.000000,284.949583,311.346856,51.835438,578.921377,19.983222,20.180884,0.597674,4.445921,5.043594,58.744869,80.000000,20.000000,13.311221,981.416805,8.441901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:52:20 AM,15.418631,221342.000000,287.660201,315.526212,51.824875,807.212653,19.507162,20.223422,1.163215,5.908240,7.071455,55.385813,80.000000,20.000000,25.906790,982.873370,8.135149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:53:20 AM,15.435298,221579.000000,283.376860,311.765813,52.029167,753.090348,21.220804,20.226508,1.186637,5.029418,6.216055,71.188781,80.000000,20.000000,26.428445,983.478998,10.031510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:54:20 AM,15.451965,221819.000000,287.019322,315.682560,51.957857,526.879291,19.103497,20.162362,0.586450,5.043085,5.629535,47.199299,80.000000,20.000000,13.061258,984.701901,7.111077,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:55:20 AM,15.468631,222057.000000,281.827022,313.642747,51.976523,772.913177,20.432781,20.212374,1.451538,5.872753,7.324291,74.446589,80.000000,20.000000,32.328243,985.553572,10.267532,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:56:20 AM,15.485298,222296.000000,285.986149,313.679520,51.930925,586.195040,20.951813,20.198859,0.622314,5.186369,5.808683,47.163407,80.000000,20.000000,13.860001,986.473899,7.090719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:57:20 AM,15.501965,222536.000000,283.723460,313.640148,52.031465,855.661261,20.417131,20.288320,1.744778,5.778974,7.523752,76.180313,80.000000,20.000000,38.859196,987.941983,10.391640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:58:20 AM,15.518631,222775.000000,285.346927,313.675589,51.825488,507.151730,19.961005,20.158795,0.363145,4.554839,4.917984,47.473104,80.000000,20.000000,8.087871,988.497465,7.029620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:59:20 AM,15.535298,223013.000000,283.210110,313.586256,51.932764,924.986561,21.995543,20.168124,1.732331,5.978420,7.710751,74.369534,80.000000,20.000000,38.581983,989.645796,10.393195,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:00:20 AM,15.551965,223250.000000,284.743612,313.458883,51.974691,481.362753,19.326328,20.178827,0.389877,4.523976,4.913854,49.548972,80.000000,20.000000,8.683234,990.807032,7.209194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,3:01:21 AM,15.568632,223488.000000,278.068474,308.583317,52.140418,873.728473,21.042845,20.257038,1.590269,6.149252,7.739522,71.325752,80.000000,20.000000,35.418027,991.358713,10.112719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:02:21 AM,15.585368,223726.000000,283.524039,311.641039,51.946075,562.086268,20.695179,20.130391,0.601638,4.758090,5.359728,58.372852,80.000000,20.000000,13.399508,992.858267,8.418956,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:03:21 AM,15.602034,223964.000000,281.882579,313.598112,51.952959,779.235894,20.139336,20.162772,1.532728,6.002843,7.535570,62.882485,80.000000,20.000000,34.136478,993.754924,9.254255,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:04:21 AM,15.618701,224200.000000,285.765420,311.585880,51.823346,616.504849,19.653699,20.245030,0.955339,4.715392,5.670731,66.903221,80.000000,20.000000,21.277036,994.844756,9.567279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:05:21 AM,15.635368,224439.000000,283.340874,311.662088,52.053802,662.284602,20.604365,20.240639,0.897949,5.271891,6.169841,50.831554,80.000000,20.000000,19.998871,995.781647,7.584037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:06:21 AM,15.652034,224676.000000,286.919651,312.698384,51.934441,779.850033,20.859471,20.252236,1.409772,5.405899,6.815671,73.223679,80.000000,20.000000,31.398030,996.784913,10.146719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:07:21 AM,15.668701,224915.000000,285.567577,312.612982,52.049673,480.007969,20.465876,20.192137,0.395163,4.914347,5.309510,44.795556,80.000000,20.000000,8.800963,997.881230,6.780648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:08:21 AM,15.685368,225153.000000,283.265667,312.581471,52.025341,883.557780,20.442755,20.261635,1.659716,5.767945,7.427661,76.258828,80.000000,20.000000,36.964715,998.843331,10.429899,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:09:21 AM,15.702034,225393.000000,282.946924,313.422110,51.930925,445.035883,20.145291,20.154404,0.409478,4.778145,5.187622,47.000146,80.000000,20.000000,9.119769,1000.389938,6.876505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:10:21 AM,15.718701,225632.000000,283.434074,311.612128,51.784935,986.038163,20.869217,20.245305,1.882949,6.115142,7.998091,74.161643,80.000000,20.000000,41.936499,1001.332098,10.459521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:11:21 AM,15.735368,225872.000000,285.155634,313.620430,51.973923,543.314387,21.254115,20.135263,0.413639,4.294922,4.708562,49.187833,80.000000,20.000000,9.212458,1002.127671,7.228024,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:12:21 AM,15.752034,226110.000000,282.796509,311.501809,52.062681,903.440083,22.486883,20.196594,1.626887,6.142688,7.769575,68.802663,80.000000,20.000000,36.233556,1003.534240,9.884668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:13:21 AM,15.768701,226347.000000,284.683162,311.638439,52.048446,526.349127,20.181982,20.173270,0.531143,4.518345,5.049487,56.456472,80.000000,20.000000,11.829460,1004.458456,7.933896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:14:21 AM,15.785368,226581.000000,281.722379,310.520673,52.042788,888.985203,18.736717,20.269592,1.648238,6.215433,7.863671,65.857819,80.000000,20.000000,36.709083,1006.054449,9.496131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:15:21 AM,15.802034,226818.000000,286.841129,311.521527,52.009430,563.521200,20.063692,20.157490,0.689450,4.733508,5.422959,58.776205,80.000000,20.000000,15.355244,1006.825808,8.507888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:16:21 AM,15.818701,227055.000000,283.319646,312.790316,51.940875,866.926503,21.153290,20.192892,1.340107,5.930284,7.270391,60.819962,80.000000,20.000000,29.846482,1007.931797,8.943569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:17:21 AM,15.835372,227291.000000,286.412850,311.546444,51.986775,546.340814,19.301618,20.177112,0.664617,4.385575,5.050192,60.037252,80.000000,20.000000,14.802170,1009.401604,8.275825,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:18:21 AM,15.852034,227527.000000,284.310361,311.478161,51.867880,768.285782,19.810942,20.162498,1.238366,5.614625,6.852991,55.638364,80.000000,20.000000,27.580544,1009.970701,8.075579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:19:21 AM,15.868701,227766.000000,286.378521,313.567870,51.893283,746.860985,20.053971,20.197349,1.018612,4.874499,5.893111,65.787275,80.000000,20.000000,22.686238,1010.955460,9.432156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:20:21 AM,15.885368,228004.000000,281.491864,311.592473,52.031465,667.204448,20.144232,20.158861,0.814638,5.463803,6.278441,49.763360,80.000000,20.000000,18.143386,1012.392240,7.466503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:21:21 AM,15.902035,228243.000000,281.043935,308.445419,51.824114,819.221272,19.943175,20.212444,1.488189,5.506164,6.994354,75.200602,80.000000,20.000000,33.144530,1012.923609,10.251108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:22:21 AM,15.918701,228480.000000,280.728349,308.600372,52.133223,552.412612,20.804231,20.143085,0.498302,4.704355,5.202656,45.001191,80.000000,20.000000,11.098031,1014.401634,6.834129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:23:21 AM,15.935368,228720.000000,282.386144,307.662602,51.933680,878.298306,20.430533,20.273023,1.528154,5.948210,7.476364,75.016974,80.000000,20.000000,34.034607,1015.660659,10.318245,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:24:21 AM,15.952034,228958.000000,282.700073,307.377550,52.042020,498.710085,19.686181,20.152894,0.432111,4.620835,5.052947,50.188921,80.000000,20.000000,9.623861,1016.133924,7.289058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:25:21 AM,15.968701,229195.000000,282.183408,308.546544,51.846606,844.419609,20.449756,20.226508,1.554005,5.800473,7.354478,71.259747,80.000000,20.000000,34.610366,1017.393797,10.048184,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:26:21 AM,15.985368,229433.000000,282.096758,306.514657,52.004681,464.806888,20.526735,20.159136,0.347798,4.574149,4.921947,50.181701,80.000000,20.000000,7.746065,1018.302817,7.137523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:27:21 AM,16.002034,229672.000000,278.997083,306.531712,51.998712,934.281059,21.799178,20.207917,1.585905,6.378233,7.964138,70.507914,80.000000,20.000000,35.320822,1018.856182,10.034738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,3:28:21 AM,16.018701,229911.000000,283.004138,307.531235,52.074765,538.371863,20.730740,20.141164,0.586574,4.791159,5.377733,57.886611,80.000000,20.000000,13.064015,1020.370086,8.120410,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:29:21 AM,16.035368,230150.000000,280.867321,310.525935,51.853033,884.059711,20.576684,20.200985,1.433842,5.926834,7.360676,62.693774,80.000000,20.000000,31.934121,1020.899863,9.359258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:30:21 AM,16.052034,230387.000000,281.599743,307.565408,52.141644,750.739354,20.331755,20.150423,1.013727,5.007142,6.020869,66.391931,80.000000,20.000000,22.577435,1022.073243,9.505121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:31:21 AM,16.068701,230625.000000,278.907118,308.391528,52.072165,734.617476,18.960461,20.157765,0.966442,5.562022,6.528465,53.721794,80.000000,20.000000,21.524327,1023.243413,7.990031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:32:21 AM,16.085368,230863.000000,281.218814,305.500679,51.937506,659.379855,20.497636,20.199479,1.093612,5.066208,6.159820,69.449270,80.000000,20.000000,24.356609,1023.925391,9.553467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:33:21 AM,16.102034,231101.000000,277.648324,308.432295,52.213870,610.958570,19.417985,20.139723,0.649831,5.351847,6.001679,48.612953,80.000000,20.000000,14.472859,1025.507208,7.427917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:34:21 AM,16.118701,231335.000000,278.210681,306.531712,52.080586,839.352582,21.172059,20.251547,1.693604,5.692865,7.386469,77.718098,80.000000,20.000000,37.719455,1026.306004,10.585026,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:35:21 AM,16.135368,231572.000000,281.089707,307.613973,51.940720,468.056911,20.821997,20.169429,0.444097,4.757612,5.201709,47.603730,80.000000,20.000000,9.890801,1027.625563,6.969225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:36:21 AM,16.152034,231809.000000,281.415000,306.586871,51.881346,847.563982,20.896199,20.310342,1.677327,5.940148,7.617476,74.280129,80.000000,20.000000,37.356956,1028.107788,10.285734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:37:21 AM,16.168701,232047.000000,282.817738,308.557069,51.932454,552.989955,20.937365,20.143836,0.386779,4.641426,5.028205,46.682865,80.000000,20.000000,8.614228,1029.518837,7.091424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:38:21 AM,16.185368,232285.000000,283.195431,311.462437,51.961986,871.699166,19.657308,20.221021,1.690988,6.043987,7.734975,73.510149,80.000000,20.000000,37.661204,1030.543710,10.223015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:39:21 AM,16.202034,232522.000000,284.256461,313.401061,52.091599,507.597010,19.801030,20.147887,0.493154,4.714006,5.207160,60.053420,80.000000,20.000000,10.983378,1031.297442,7.596332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:40:21 AM,16.218840,232762.000000,281.640622,308.517633,51.926641,855.266894,19.602981,20.154060,1.240295,5.950334,7.190629,53.931130,80.000000,20.000000,27.623498,1032.889467,8.009997,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:41:21 AM,16.235507,233001.000000,282.064087,308.451949,52.062370,673.771527,20.164141,20.147337,0.984270,4.984530,5.968800,65.197148,80.000000,20.000000,21.921380,1033.485997,9.225167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:42:21 AM,16.252173,233239.000000,279.453219,308.427033,52.043859,665.557213,19.807260,20.122983,0.959561,5.724313,6.683874,53.206304,80.000000,20.000000,21.371066,1034.534792,7.854765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:43:21 AM,16.268840,233478.000000,283.043359,307.550952,51.987388,723.829573,17.844732,20.177042,1.273091,5.448795,6.721886,71.893786,80.000000,20.000000,28.353916,1035.940502,10.011113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:44:21 AM,16.285506,233716.000000,284.253147,310.376181,52.007591,552.613530,18.671935,20.212993,0.632498,5.043110,5.675608,45.752884,80.000000,20.000000,14.086810,1036.512011,7.339116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:45:21 AM,16.302243,233955.000000,283.550160,311.580617,51.858388,838.216750,21.345795,20.233986,1.486723,5.825143,7.311865,72.374571,80.000000,20.000000,33.111861,1037.926324,10.035535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:46:21 AM,16.318909,234193.000000,284.514754,308.521564,52.098026,479.546660,20.621375,20.168124,0.413353,4.846874,5.260227,47.493169,80.000000,20.000000,9.206078,1039.122499,6.956081,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:47:21 AM,16.335576,234429.000000,281.504965,308.545213,52.023199,848.492339,21.138926,20.220401,1.730927,5.977719,7.708645,75.135758,80.000000,20.000000,38.550708,1039.844852,10.405216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:48:21 AM,16.352243,234665.000000,281.545843,308.671318,52.205302,482.297668,20.052863,20.157765,0.365584,4.284199,4.649783,49.980036,80.000000,20.000000,8.142175,1041.461250,7.361133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:49:21 AM,16.368909,234900.000000,283.689132,310.541659,51.936435,971.198387,20.908182,20.192547,1.762057,6.084698,7.846755,72.289776,80.000000,20.000000,39.244025,1042.154505,10.404967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:50:21 AM,16.385576,235136.000000,283.098917,308.420439,52.034220,492.655318,19.959235,20.150768,0.461045,4.391072,4.852117,53.270348,80.000000,20.000000,10.268268,1043.651930,7.707635,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:51:21 AM,16.402243,235371.000000,278.444510,306.567153,51.980504,884.324838,19.806226,20.208807,1.739502,6.080966,7.820468,70.336976,80.000000,20.000000,38.741699,1045.172206,9.979596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:52:21 AM,16.418909,235610.000000,281.468979,307.293543,51.994583,536.820898,20.750421,20.111730,0.479375,4.525393,5.004768,55.935424,80.000000,20.000000,10.676506,1045.660295,8.099046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:53:21 AM,16.435576,235849.000000,280.409606,308.476930,51.973775,843.273394,19.819833,20.163597,1.679017,6.345556,8.024573,67.128198,80.000000,20.000000,37.394597,1047.132233,9.755634,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,3:54:21 AM,16.452243,236088.000000,282.693523,308.499247,51.937351,616.993482,20.309126,20.188295,0.737054,4.737740,5.474794,61.503400,80.000000,20.000000,16.415449,1048.003316,8.758362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:55:21 AM,16.468909,236326.000000,280.290206,309.489576,52.146076,778.696258,21.283071,20.204827,1.323153,6.267364,7.590517,58.438630,80.000000,20.000000,29.468885,1048.800791,8.706357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:56:21 AM,16.485576,236562.000000,286.468407,311.442719,51.852420,611.048191,20.774912,20.200095,0.893058,4.718682,5.611741,66.764823,80.000000,20.000000,19.889940,1050.348766,9.619270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:57:21 AM,16.502243,236802.000000,281.751815,308.580718,51.971936,687.366906,21.094596,20.164008,0.863020,5.600969,6.463990,51.130822,80.000000,20.000000,19.220944,1051.094267,7.742967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:58:21 AM,16.518770,237039.000000,283.094024,306.345185,52.049060,768.930067,19.985329,20.211963,1.083090,4.810457,5.893547,73.951333,80.000000,20.000000,24.122271,1052.346522,9.946302,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:59:21 AM,16.535576,237278.000000,282.265166,310.374850,52.025496,605.136781,21.085442,20.177797,0.576347,5.038991,5.615338,46.341126,80.000000,20.000000,12.836238,1053.382841,6.999279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:00:21 AM,16.552243,237515.000000,280.396506,306.504132,52.040033,829.518538,18.783501,20.202085,1.558716,5.466504,7.025221,75.381591,80.000000,20.000000,34.715281,1054.213626,10.251696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:01:21 AM,16.568909,237753.000000,281.272793,305.496684,51.908433,578.377005,21.327508,20.136634,0.476868,4.711323,5.188191,46.469581,80.000000,20.000000,10.620669,1055.669557,6.928183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:02:21 AM,16.585576,237992.000000,276.875022,305.370642,52.061299,865.310417,21.404271,20.215189,1.584571,5.747747,7.332318,76.138798,80.000000,20.000000,35.291115,1056.381082,10.459416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:03:21 AM,16.602243,238231.000000,280.617235,305.474367,52.005449,494.648740,18.876817,20.143356,0.474357,4.777899,5.252256,49.167653,80.000000,20.000000,10.564742,1057.877615,7.240463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:04:21 AM,16.618909,238470.000000,280.883735,307.440634,51.862983,965.865322,19.876035,20.211553,1.704342,6.359260,8.063602,73.285132,80.000000,20.000000,37.958617,1058.531148,10.453222,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:05:21 AM,16.635576,238707.000000,285.132748,307.499724,51.933525,516.313163,19.794749,20.106723,0.589404,4.600429,5.189833,55.834693,80.000000,20.000000,13.127046,1059.703569,7.943866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:06:21 AM,16.652243,238946.000000,280.720221,307.473476,51.922659,782.535920,20.166115,20.193852,1.494705,5.762365,7.257070,65.894322,80.000000,20.000000,33.289638,1060.983473,9.559112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:07:21 AM,16.668910,239183.000000,286.991543,308.609565,51.902464,669.318639,18.848198,20.175327,0.844398,4.926854,5.771252,62.562828,80.000000,20.000000,18.806190,1061.931199,9.161990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:08:21 AM,16.685576,239422.000000,278.125688,306.421393,52.195049,817.530685,20.181513,20.149188,1.156992,5.689840,6.846832,54.508753,80.000000,20.000000,25.768191,1063.192791,8.112504,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:09:21 AM,16.702243,239662.000000,281.204136,306.463429,52.007591,786.311462,20.585838,20.194882,1.264294,5.185317,6.449611,73.777309,80.000000,20.000000,28.157999,1063.811268,10.516178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:10:21 AM,16.718909,239899.000000,281.730586,307.632360,51.924957,636.273942,20.700533,20.163597,0.807340,5.207059,6.014399,52.042032,80.000000,20.000000,17.980845,1065.294174,7.942129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:11:21 AM,16.735576,240138.000000,284.102732,308.631946,51.911491,764.215876,20.272928,20.190491,1.542140,5.675950,7.218090,74.638534,80.000000,20.000000,34.346101,1066.261684,10.343594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:12:21 AM,16.752243,240375.000000,281.738715,308.529489,51.994280,536.370882,20.833451,20.150629,0.414326,4.885274,5.299600,46.530822,80.000000,20.000000,9.227742,1066.922009,6.897477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:13:21 AM,16.768909,240612.000000,280.208527,307.598250,51.967038,826.809062,20.787641,20.238172,1.682042,5.828128,7.510170,73.010995,80.000000,20.000000,37.461964,1068.444979,10.117331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:14:21 AM,16.785576,240848.000000,282.119644,308.574124,51.914704,499.762034,18.685193,20.120307,0.488385,4.414592,4.902977,54.723966,80.000000,20.000000,10.877181,1069.164956,7.951903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:15:21 AM,16.802243,241086.000000,281.421550,310.514079,51.967038,804.290874,20.116647,20.164488,1.515132,6.056085,7.571217,64.116491,80.000000,20.000000,33.744587,1070.459992,9.226148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:16:21 AM,16.818909,241324.000000,282.082080,306.494939,52.024728,643.036293,20.761512,20.163253,0.936651,4.830388,5.767038,65.075422,80.000000,20.000000,20.860821,1071.175491,9.393100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:17:21 AM,16.835576,241562.000000,284.096182,311.450581,52.005752,672.813024,20.991128,20.173956,0.827941,5.410595,6.238536,51.106678,80.000000,20.000000,18.439676,1072.092404,7.631965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:18:21 AM,16.852243,241802.000000,281.742029,307.602181,51.907206,749.473281,21.956639,20.185070,1.349859,5.244259,6.594118,73.478600,80.000000,20.000000,30.063683,1073.357609,10.289577,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:19:21 AM,16.868770,242037.000000,280.108777,307.573270,51.989383,675.030952,21.063367,20.182804,1.056108,5.788431,6.844539,54.901539,80.000000,20.000000,23.521344,1073.825010,8.146347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,4:20:21 AM,16.885576,242274.000000,282.592116,307.472145,51.826101,945.700951,20.875219,20.239473,1.705521,5.894764,7.600286,77.993133,80.000000,20.000000,37.984888,1075.093899,10.682895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:21:21 AM,16.902243,242514.000000,285.686978,308.511103,51.934293,506.966842,20.112436,20.154060,0.387553,4.552045,4.939598,46.110198,80.000000,20.000000,8.631480,1076.274813,6.863216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:22:21 AM,16.918910,242754.000000,280.461927,307.637622,52.004533,914.235545,21.836519,20.235221,1.829945,5.912167,7.742112,75.623286,80.000000,20.000000,40.756008,1077.190457,10.451315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:23:21 AM,16.935576,242993.000000,284.464090,308.533420,51.918685,507.796015,20.639360,20.086827,0.384919,4.460638,4.845557,47.535126,80.000000,20.000000,8.572800,1078.751287,7.012162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:24:21 AM,16.952243,243233.000000,279.708198,307.602181,51.854717,943.505609,20.963218,20.230350,1.781447,5.902205,7.683652,73.348821,80.000000,20.000000,39.675880,1079.367716,10.258543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:25:21 AM,16.968909,243471.000000,281.294021,304.473513,52.042175,547.145578,20.129327,20.168743,0.501271,4.636350,5.137621,53.911465,80.000000,20.000000,11.164171,1080.866507,7.858306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:26:21 AM,16.985576,243709.000000,281.060271,308.647669,51.922814,908.251455,19.984727,20.222528,1.781017,6.153796,7.934813,68.974806,80.000000,20.000000,39.666310,1081.418563,9.912342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:27:21 AM,17.002243,243947.000000,283.664589,307.537828,51.868796,537.090761,20.330983,20.132931,0.682613,4.613146,5.295759,60.286429,80.000000,20.000000,15.202956,1082.377202,8.646982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:28:21 AM,17.018909,244186.000000,281.450986,306.522519,52.003462,698.413287,19.715111,20.151109,1.205439,5.888807,7.094247,56.298413,80.000000,20.000000,26.847200,1083.810121,8.288120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:29:21 AM,17.035576,244424.000000,280.752892,304.544459,51.858388,629.397379,20.888429,20.203731,1.045883,5.132005,6.177888,71.309903,80.000000,20.000000,23.293612,1084.526657,9.958363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:30:21 AM,17.052243,244663.000000,283.277110,308.658194,51.879662,626.842645,19.988864,20.133753,0.846461,5.630887,6.477349,50.401371,80.000000,20.000000,18.852145,1085.984273,7.670669,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:31:21 AM,17.068909,244902.000000,279.822705,305.498016,52.083644,749.527108,19.621905,20.178897,1.238996,5.137542,6.376538,74.646498,80.000000,20.000000,27.594574,1086.647226,10.415499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:32:21 AM,17.085576,245140.000000,278.791032,305.457312,52.070791,550.030470,19.572183,20.164693,0.548153,5.176178,5.724330,47.125408,80.000000,20.000000,12.208297,1087.395086,7.048187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
