Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,4:33:21 AM,17.102243,245380.000000,281.065164,305.579487,51.860072,896.684381,20.983152,20.170939,1.482699,5.633054,7.115753,75.993452,80.000000,20.000000,33.022248,1088.909509,10.648961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:34:21 AM,17.118909,245616.000000,281.849908,307.581131,52.010501,573.282654,20.035733,20.122159,0.486278,4.688368,5.174646,46.067259,80.000000,20.000000,10.830244,1089.797746,7.005068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:35:21 AM,17.135576,245854.000000,280.340949,306.561891,51.930770,875.206758,20.323202,20.205996,1.681707,5.952944,7.634651,72.814310,80.000000,20.000000,37.454500,1091.065408,10.255159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:36:21 AM,17.152243,246093.000000,280.394849,305.361449,52.227026,526.051939,19.512407,20.147201,0.466020,4.438449,4.904468,52.869643,80.000000,20.000000,10.379061,1091.955164,7.562138,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:37:21 AM,17.168909,246332.000000,277.237959,304.516879,52.197339,794.631336,20.356559,20.233780,1.548796,6.074246,7.623042,68.303287,80.000000,20.000000,34.494348,1093.381688,9.737001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:38:21 AM,17.185576,246569.000000,280.989957,306.429255,52.069107,590.699843,20.719805,20.163047,0.831541,4.739300,5.570841,62.540388,80.000000,20.000000,18.519855,1094.424161,9.061300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:39:21 AM,17.202243,246807.000000,279.225940,304.540528,52.154954,823.670336,20.444065,20.124629,1.237040,5.868885,7.105924,55.986550,80.000000,20.000000,27.550992,1095.019990,8.344750,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:40:21 AM,17.218909,247044.000000,280.658113,304.385512,52.058854,727.860771,21.244671,20.169359,1.042874,5.216181,6.259055,70.997897,80.000000,20.000000,23.226590,1096.523553,10.156310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:41:21 AM,17.235576,247283.000000,279.243933,304.493231,52.096955,770.206524,19.803567,20.166134,1.099395,5.666022,6.765417,53.096547,80.000000,20.000000,24.485417,1097.355946,8.015314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:42:21 AM,17.252243,247523.000000,281.410107,305.541382,51.977136,748.449656,22.192450,20.183765,1.134957,5.327499,6.462456,72.194013,80.000000,20.000000,25.277436,1098.223441,10.314011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:43:21 AM,17.268909,247761.000000,280.144763,306.539574,52.126797,547.560620,21.446244,20.090532,0.564036,4.943428,5.507465,45.757363,80.000000,20.000000,12.562057,1099.748619,6.905997,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:44:21 AM,17.285576,248000.000000,279.657533,305.567631,52.064054,820.847650,20.927140,20.179857,1.634507,5.705091,7.339599,76.151406,80.000000,20.000000,36.403283,1100.993694,10.463206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:45:21 AM,17.302243,248237.000000,282.946924,307.575933,52.073694,531.600131,19.674005,20.126070,0.435646,4.758297,5.193943,45.084288,80.000000,20.000000,9.702584,1101.455592,6.797830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,4:46:21 AM,17.318909,248475.000000,282.865166,308.471667,51.852730,832.121362,18.595797,20.236112,1.739488,5.793575,7.533064,77.772157,80.000000,20.000000,38.741390,1102.782156,10.653665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:47:21 AM,17.335576,248713.000000,281.686393,306.483083,52.025496,474.929649,20.472373,20.137183,0.346046,4.554767,4.900813,47.856738,80.000000,20.000000,7.707029,1103.843237,7.025164,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:48:21 AM,17.352243,248950.000000,282.461352,308.522896,51.976988,907.861823,20.458622,20.251412,1.909795,6.235470,8.145265,73.545747,80.000000,20.000000,42.534409,1104.896076,10.379240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:49:21 AM,17.368910,249189.000000,285.706549,308.497979,52.015088,508.860260,20.975645,20.158656,0.452322,4.476511,4.928833,52.040940,80.000000,20.000000,10.073989,1106.134406,7.481778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:50:21 AM,17.385576,249429.000000,281.202478,306.469959,52.047686,847.659341,20.709494,20.184109,1.678332,5.762494,7.440826,68.123435,80.000000,20.000000,37.379341,1106.854891,9.710933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:51:21 AM,17.402243,249668.000000,280.849328,305.490154,51.960767,546.334256,19.837974,20.155639,0.648540,4.623819,5.272360,57.868709,80.000000,20.000000,14.444107,1108.343644,8.227112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:52:21 AM,17.418909,249903.000000,281.915329,307.440634,51.966122,957.601096,21.070778,20.150423,1.806451,6.257549,8.064000,67.811505,80.000000,20.000000,40.232752,1109.311877,10.146340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:53:21 AM,17.435576,250143.000000,282.042858,305.550576,51.918220,506.991342,19.001916,20.131282,0.571619,4.638532,5.210151,56.710088,80.000000,20.000000,12.730926,1110.023214,8.075238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:54:21 AM,17.452243,250381.000000,282.209608,305.507209,51.999022,866.220832,20.296578,20.189805,1.545538,6.232874,7.778413,61.842536,80.000000,20.000000,34.421793,1111.574299,9.154921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:55:21 AM,17.468910,250621.000000,285.472799,306.557960,51.969180,587.779066,20.672455,20.193508,0.874952,4.854650,5.729602,63.138878,80.000000,20.000000,19.486681,1112.287346,8.942458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:56:21 AM,17.485576,250861.000000,280.824864,306.492276,52.068036,704.350108,19.313973,20.177042,0.966069,5.533835,6.499904,53.932623,80.000000,20.000000,21.516006,1113.324453,8.120801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:57:21 AM,17.502243,251099.000000,282.803059,306.576346,51.917001,804.506911,20.758985,20.175327,1.565389,5.713980,7.279369,77.293463,80.000000,20.000000,34.863897,1114.801141,10.596342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:58:21 AM,17.518909,251336.000000,280.814999,306.559291,52.058551,629.105930,20.266503,20.154060,0.618855,5.237515,5.856371,47.235393,80.000000,20.000000,13.782968,1115.459545,7.169851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:59:21 AM,17.535576,251573.000000,281.933243,305.532189,51.712406,868.744418,19.047413,20.223283,1.814780,5.705769,7.520549,77.175990,80.000000,20.000000,40.418267,1116.782980,10.642611,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:00:21 AM,17.552216,251803.000000,280.664664,306.588202,51.849206,806.398417,20.824392,20.184795,1.613758,5.969517,7.583276,70.593761,80.000000,20.000000,35.941163,1117.418522,9.954286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:01:21 AM,17.568882,252040.000000,282.485895,305.432332,52.018302,524.186847,21.219227,20.127715,0.525870,4.497003,5.022873,54.272324,80.000000,20.000000,11.712029,1118.927034,7.775045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:02:21 AM,17.585549,252277.000000,280.764335,307.621899,51.882107,863.163256,20.844891,20.205516,1.396748,6.079494,7.476242,61.333338,80.000000,20.000000,31.107983,1119.508806,9.062044,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:03:21 AM,17.602216,252516.000000,282.438466,307.662602,51.976220,548.138054,21.611440,20.102332,0.687983,4.665980,5.353963,60.982047,80.000000,20.000000,15.322559,1120.856324,8.729747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:04:21 AM,17.618744,252751.000000,280.994849,307.650746,51.931841,909.221343,20.653747,20.220541,1.626838,5.993127,7.619965,52.893963,80.000000,20.000000,36.232482,1121.798890,9.416149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:05:21 AM,17.635549,252990.000000,280.450485,305.457312,51.950514,809.016451,20.480312,20.183904,1.324617,5.312116,6.636733,73.854305,80.000000,20.000000,29.501487,1122.857732,10.319133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:06:21 AM,17.652216,253230.000000,283.264088,306.431918,51.988312,585.056384,21.146459,20.144045,0.641422,5.183966,5.825388,48.357232,80.000000,20.000000,14.285562,1124.030135,7.233812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:07:21 AM,17.668883,253468.000000,281.827022,305.705529,52.031767,737.729789,19.262665,20.212924,1.412941,5.447900,6.860841,74.759984,80.000000,20.000000,31.468615,1124.869101,10.400016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:08:21 AM,17.685549,253705.000000,279.750734,305.582086,52.139036,572.374152,19.516955,20.118317,0.474585,4.920526,5.395111,47.358222,80.000000,20.000000,10.569828,1126.552731,7.206216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:09:21 AM,17.702216,253944.000000,281.261350,306.491008,52.140418,924.353569,21.778763,20.224173,1.783565,5.946153,7.729718,76.928556,80.000000,20.000000,39.723042,1127.285969,10.557168,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:10:21 AM,17.718882,254180.000000,282.176858,304.528672,52.048757,498.856356,19.244513,20.110634,0.379021,4.788115,5.167136,44.554345,80.000000,20.000000,8.441442,1127.915838,6.608626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,5:11:21 AM,17.735549,254418.000000,281.511515,304.506355,51.992596,874.247344,19.004720,20.239132,1.810648,6.053286,7.863934,76.013189,80.000000,20.000000,40.326238,1129.393465,10.462670,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:12:21 AM,17.752216,254655.000000,285.103312,308.689705,52.020141,501.903549,20.757722,20.123188,0.404375,4.645760,5.050135,48.708141,80.000000,20.000000,9.006120,1130.224199,7.183479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:13:21 AM,17.768883,254894.000000,280.931085,307.590325,51.862214,918.145974,20.121687,20.277481,1.683974,5.989332,7.673306,70.608282,80.000000,20.000000,37.504999,1131.445904,10.071651,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:14:21 AM,17.785480,255131.000000,282.204637,307.656009,51.978362,552.953159,19.938868,20.092523,0.465331,4.564531,5.029862,56.822138,80.000000,20.000000,10.363719,1132.817826,7.784937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:15:21 AM,17.802216,255371.000000,279.106618,306.609188,52.196881,751.092190,20.823911,20.164147,1.325379,5.828807,7.154186,58.578882,80.000000,20.000000,29.518463,1133.421370,8.658664,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:16:21 AM,17.818882,255611.000000,282.078765,306.484414,51.972238,638.743792,19.240795,20.180473,1.088737,4.953750,6.042487,71.004074,80.000000,20.000000,24.248038,1134.970232,9.952849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:17:21 AM,17.835549,255849.000000,284.851490,310.591619,52.008204,652.274050,20.210227,20.128471,0.896841,5.298053,6.194894,50.833257,80.000000,20.000000,19.974184,1136.161178,7.916021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:18:21 AM,17.852216,256088.000000,283.260774,307.507586,51.991828,841.229060,20.619570,20.181092,1.424303,5.583705,7.008008,73.264903,80.000000,20.000000,31.721673,1136.731866,10.135364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:19:21 AM,17.868882,256326.000000,280.246091,306.357041,52.074462,474.865530,20.366798,20.148161,0.404294,4.803030,5.207325,46.680685,80.000000,20.000000,9.004325,1137.931529,6.906897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:20:21 AM,17.885549,256565.000000,278.511510,304.653446,52.104149,900.190970,21.201797,20.178208,1.836716,5.920954,7.757671,75.158060,80.000000,20.000000,40.906824,1139.376638,10.495363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:21:21 AM,17.902216,256805.000000,281.428100,304.629797,51.914246,477.718363,19.917659,20.127099,0.443325,4.564945,5.008270,51.073182,80.000000,20.000000,9.873604,1139.932582,7.296454,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:22:21 AM,17.918882,257042.000000,277.360516,306.560623,52.123886,912.272270,19.888536,20.115641,1.501582,6.278941,7.780523,63.698471,80.000000,20.000000,33.442812,1141.457550,9.570610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:23:21 AM,17.935549,257278.000000,283.061352,305.566299,51.982646,543.803020,19.531066,20.128335,0.751507,4.632464,5.383971,61.117990,80.000000,20.000000,16.737349,1142.409684,8.604869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:24:21 AM,17.952216,257513.000000,280.520720,307.464283,52.081960,809.953187,18.726732,20.215119,1.302688,5.604361,6.907049,58.444390,80.000000,20.000000,29.013096,1143.215431,8.831327,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:25:21 AM,17.968882,257751.000000,279.109854,303.484515,52.154799,580.545023,21.476716,20.137253,0.893834,4.875127,5.768961,64.698676,80.000000,20.000000,19.907217,1144.723252,9.163558,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:26:21 AM,17.985549,257989.000000,278.710932,305.501947,52.103381,807.583340,18.483113,20.168810,1.088962,5.471514,6.560476,54.243271,80.000000,20.000000,24.253055,1145.438319,8.239983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:27:21 AM,18.002216,258228.000000,282.819395,306.573747,52.048291,657.359019,18.726936,20.231035,1.185115,5.232890,6.418005,69.691965,80.000000,20.000000,26.394547,1146.337632,9.626079,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:28:21 AM,18.018952,258468.000000,282.485895,306.628906,52.178518,591.535665,20.789409,20.204416,0.749552,5.101665,5.851217,48.635953,80.000000,20.000000,16.693801,1147.765343,7.252681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:29:21 AM,18.035618,258706.000000,283.488053,305.733108,51.872319,796.681408,20.457733,20.273090,1.528709,5.578460,7.107170,76.083037,80.000000,20.000000,34.046982,1148.253488,10.407294,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:30:21 AM,18.052285,258945.000000,281.859693,305.578155,52.152502,545.826679,21.425578,20.183834,0.458056,4.727073,5.185129,47.950567,80.000000,20.000000,10.201689,1149.720311,7.132232,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:31:21 AM,18.068952,259183.000000,283.427524,306.409537,51.832838,762.301692,19.409058,20.251067,1.472838,5.546522,7.019360,74.883025,80.000000,20.000000,32.802622,1150.851529,10.373817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:32:21 AM,18.085618,259420.000000,284.195932,308.613560,51.997951,543.055908,20.749037,20.129706,0.356971,4.722425,5.079396,45.812053,80.000000,20.000000,7.950353,1151.492230,6.853572,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:33:21 AM,18.102285,259660.000000,282.168730,306.560623,51.965354,979.117336,20.704695,20.221706,1.690037,6.072453,7.762490,74.882743,80.000000,20.000000,37.640023,1153.003246,10.431494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:34:21 AM,18.118952,259896.000000,280.916407,305.458644,52.028096,492.694937,19.292909,20.047653,0.456973,4.662437,5.119410,50.026241,80.000000,20.000000,10.177572,1153.691137,7.336489,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:35:21 AM,18.135618,260134.000000,282.433573,306.669610,51.885172,854.455572,20.969208,20.163047,1.471988,6.132242,7.604230,66.810799,80.000000,20.000000,32.783700,1154.986466,9.521728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:36:21 AM,18.152285,260373.000000,285.095105,307.541759,51.964896,610.791533,20.090541,20.124079,0.726666,4.595983,5.322649,59.852888,80.000000,20.000000,16.184104,1156.357455,8.589894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:37:21 AM,18.168952,260611.000000,283.223210,306.565885,51.992596,874.773774,19.982839,20.158656,1.411485,5.807213,7.218698,60.981495,80.000000,20.000000,31.436198,1156.772504,9.013489,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,5:38:21 AM,18.185618,260848.000000,283.721803,307.607443,52.007281,619.820904,20.160231,20.168124,1.018593,4.898267,5.916860,69.404363,80.000000,20.000000,22.685823,1158.130224,9.963433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:39:21 AM,18.202285,261086.000000,281.068399,305.551844,52.176989,726.274013,19.292091,20.137733,0.965863,5.647681,6.613544,54.198658,80.000000,20.000000,21.511433,1159.028958,8.327438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:40:21 AM,18.218952,261322.000000,281.416657,304.461720,52.076759,580.977096,20.508330,20.136567,0.898539,4.816370,5.714909,65.254775,80.000000,20.000000,20.011996,1159.539898,9.233817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:41:21 AM,18.235619,261561.000000,280.775778,305.580755,52.043091,755.029942,19.463157,20.131971,1.020346,5.615994,6.636340,54.134039,80.000000,20.000000,22.724864,1160.963702,8.026734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:42:21 AM,18.252285,261800.000000,280.349077,305.402153,52.043246,663.678003,18.718612,20.115231,1.047172,4.821698,5.868870,67.239946,80.000000,20.000000,23.322309,1161.873671,9.542413,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:43:21 AM,18.268952,262038.000000,280.094020,307.533897,51.959386,625.714372,20.374556,20.116466,0.720005,5.365873,6.085878,47.674820,80.000000,20.000000,16.035753,1162.601099,7.273665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:44:21 AM,18.285619,262278.000000,281.606293,306.619713,52.004836,860.682112,20.341873,20.139309,1.594975,5.820142,7.415117,77.323192,80.000000,20.000000,35.522825,1164.083403,10.492659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:45:21 AM,18.302285,262516.000000,282.958367,305.461243,51.998409,499.923333,20.084611,20.125450,0.431470,4.591306,5.022776,47.226341,80.000000,20.000000,9.609581,1164.770326,7.050004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:46:21 AM,18.318952,262755.000000,280.022127,305.631983,52.151586,868.483115,20.880706,20.199545,1.685467,5.835386,7.520853,71.866583,80.000000,20.000000,37.538231,1166.195197,9.952993,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:47:21 AM,18.335618,262995.000000,281.882579,305.498016,52.066507,473.733432,21.157838,20.135468,0.409902,4.770739,5.180641,49.522289,80.000000,20.000000,9.129230,1167.297135,7.181350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:48:21 AM,18.352285,263233.000000,278.336553,303.665779,52.265894,906.588281,21.105244,20.177248,1.754907,5.899746,7.654653,72.682872,80.000000,20.000000,39.084787,1167.891443,10.375947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:49:21 AM,18.368952,263471.000000,284.192697,305.508540,52.053499,518.400851,20.581365,20.140684,0.559576,4.461244,5.020820,55.724551,80.000000,20.000000,12.462723,1169.345374,8.101882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:50:21 AM,18.385618,263707.000000,280.491363,305.431064,52.008507,828.976989,21.602959,20.152483,1.554613,6.131796,7.686409,65.353689,80.000000,20.000000,34.623904,1170.440961,9.574661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:51:21 AM,18.402285,263945.000000,282.632995,305.469105,52.152199,575.909067,19.615601,20.123804,0.652053,4.561876,5.213929,58.764151,80.000000,20.000000,14.522332,1171.021141,8.356380,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:52:21 AM,18.418952,264183.000000,281.692943,306.560623,51.962599,888.116320,19.062404,20.101236,1.423794,6.019395,7.443189,62.931024,80.000000,20.000000,31.710340,1172.526945,9.309918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:53:21 AM,18.435619,264420.000000,282.377937,304.498493,51.907206,606.692482,19.714270,20.132312,1.056202,5.276819,6.333021,67.705912,80.000000,20.000000,23.523424,1173.277853,9.649755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:54:21 AM,18.452285,264660.000000,282.598666,307.510249,52.026257,781.047251,18.764121,20.109879,1.061981,5.853527,6.915508,53.732867,80.000000,20.000000,23.652137,1174.692359,8.235527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:55:21 AM,18.468952,264899.000000,282.191616,305.503278,51.940564,760.742256,19.833582,20.167303,1.218192,5.378235,6.596427,72.407422,80.000000,20.000000,27.131224,1175.681293,9.919281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:56:21 AM,18.485618,265139.000000,280.734899,306.550098,52.139960,622.149219,19.952162,20.100547,0.676275,5.379962,6.056237,46.953311,80.000000,20.000000,15.061812,1176.467911,7.152133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:57:21 AM,18.502285,265378.000000,282.564337,306.491008,52.001009,824.778845,20.346887,20.154060,1.441602,5.500307,6.941909,77.104389,80.000000,20.000000,32.106946,1178.104679,10.783678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:58:21 AM,18.518952,265618.000000,282.319144,305.513803,52.063294,495.203495,20.183306,20.113310,0.432580,4.679729,5.112310,45.814531,80.000000,20.000000,9.634309,1178.927821,6.794381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:59:21 AM,18.535619,265856.000000,283.656460,306.577678,52.156786,874.193516,20.880188,20.177042,1.686339,5.907335,7.593674,76.969183,80.000000,20.000000,37.557657,1179.709620,10.491130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:00:21 AM,18.552285,266096.000000,282.206294,306.720838,52.066352,504.557376,20.093586,20.111525,0.460861,4.458544,4.919405,51.240617,80.000000,20.000000,10.264168,1181.121620,7.576785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:01:21 AM,18.568952,266334.000000,278.913668,303.385989,52.042020,854.156564,19.979433,20.181778,1.536020,6.049779,7.585799,67.044137,80.000000,20.000000,34.209802,1181.931608,9.630717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:02:21 AM,18.585618,266572.000000,280.852642,302.628152,52.122209,548.449358,20.175016,20.105077,0.581222,4.745440,5.326661,57.387486,80.000000,20.000000,12.944800,1183.553649,8.290891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:03:21 AM,18.602285,266810.000000,279.665741,304.363195,51.973162,875.104842,19.699183,20.190696,1.572949,5.867304,7.440252,65.888166,80.000000,20.000000,35.032265,1184.186796,9.504663,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,6:04:21 AM,18.618952,267050.000000,282.557787,304.535266,52.083799,541.650212,19.319121,20.142740,0.680107,4.565427,5.245533,57.987226,80.000000,20.000000,15.147141,1185.209472,8.314201,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:05:21 AM,18.635619,267288.000000,282.785066,306.481815,52.008965,792.121867,18.920005,20.125930,1.228667,5.755249,6.983916,56.321043,80.000000,20.000000,27.364512,1186.728540,8.248267,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:06:21 AM,18.652285,267526.000000,283.998089,306.644693,52.044620,552.255047,20.825235,20.097599,0.884662,4.760087,5.644748,66.540705,80.000000,20.000000,19.702934,1187.402258,9.402822,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:07:21 AM,18.668952,267763.000000,281.235229,306.567153,52.111491,621.709586,20.240135,20.111800,1.042188,5.597294,6.639482,57.159266,80.000000,20.000000,23.211306,1188.244970,8.307942,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:08:21 AM,18.685618,268002.000000,283.295103,304.666634,51.966735,683.262208,20.815538,20.145966,1.105765,5.126249,6.232014,71.698514,80.000000,20.000000,24.627277,1189.797935,10.218481,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:09:21 AM,18.702285,268241.000000,280.656456,304.527404,52.041717,671.939405,19.846345,20.117357,0.804427,5.387643,6.192070,47.173142,80.000000,20.000000,17.915970,1190.466960,7.174960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:10:21 AM,18.718952,268477.000000,281.895679,303.431955,52.020444,758.958314,21.458803,20.239407,1.553138,5.454590,7.007729,76.873422,80.000000,20.000000,34.591057,1191.868726,10.604143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:11:21 AM,18.735618,268714.000000,280.736556,304.611411,52.038039,554.288999,20.536215,20.121334,0.414429,4.661815,5.076244,44.562312,80.000000,20.000000,9.230047,1193.234276,6.698211,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:12:21 AM,18.752285,268954.000000,284.205718,307.646815,51.966580,978.833446,20.183160,20.263006,1.745320,6.269860,8.015180,73.833070,80.000000,20.000000,38.871263,1194.068214,10.484047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:13:21 AM,18.768952,269191.000000,283.424289,306.473890,52.057325,513.081993,20.274528,20.060758,0.401328,4.466983,4.868311,49.556974,80.000000,20.000000,8.938260,1195.592183,7.190980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:14:21 AM,18.785618,269431.000000,279.404133,304.487968,52.011417,951.620831,21.751252,20.186649,1.541870,5.899185,7.441055,68.064621,80.000000,20.000000,34.340078,1196.278206,9.779206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:15:21 AM,18.802285,269668.000000,280.707121,304.455127,52.116847,547.875749,19.843003,20.099795,0.508934,4.586314,5.095247,53.402323,80.000000,20.000000,11.334827,1197.298044,7.658595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:16:21 AM,18.818952,269904.000000,282.713095,306.455503,52.012946,859.734902,20.788110,20.143151,1.311065,5.998190,7.309255,59.362802,80.000000,20.000000,29.199666,1198.677463,8.819710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:17:21 AM,18.835619,270144.000000,285.176862,305.604403,52.017386,647.411766,20.284477,20.156050,1.103389,5.139568,6.242957,65.998484,80.000000,20.000000,24.574367,1199.378258,9.296198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:18:21 AM,18.852285,270381.000000,281.948001,305.404752,52.208973,639.989009,20.618090,20.119003,0.802083,5.536952,6.339034,49.407842,80.000000,20.000000,17.863757,1200.745096,7.353267,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:19:21 AM,18.868952,270620.000000,280.811764,304.611411,52.032078,714.229509,20.238126,20.184934,1.178985,5.415747,6.594732,71.589457,80.000000,20.000000,26.258017,1201.886697,9.926715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:20:21 AM,18.885619,270860.000000,282.481002,304.317229,52.070636,529.407613,20.819003,20.098560,0.417923,4.817591,5.235514,44.336476,80.000000,20.000000,9.307861,1202.374156,6.732485,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:21:21 AM,18.902285,271097.000000,287.034079,306.581609,51.957244,884.936153,21.163662,20.154473,1.607602,5.769520,7.377121,75.752387,80.000000,20.000000,35.804044,1203.870423,10.479396,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:22:21 AM,18.918952,271334.000000,279.364912,304.595687,52.127099,559.072136,19.975499,20.045594,0.431923,4.873944,5.305868,47.645554,80.000000,20.000000,9.619676,1204.925208,7.061241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:23:21 AM,18.935619,271572.000000,281.011185,304.595687,51.900012,875.263408,20.666560,20.159411,1.660176,6.124013,7.784189,68.580519,80.000000,20.000000,36.974967,1205.855636,9.820236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:24:21 AM,18.952286,271811.000000,280.690785,303.534412,52.031612,590.606397,20.267442,20.080174,0.561458,4.762795,5.324253,57.302277,80.000000,20.000000,12.504639,1207.105559,8.293085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:25:21 AM,18.968952,272048.000000,277.694095,303.635537,52.240647,780.466083,19.485893,20.149463,1.372275,6.023399,7.395674,61.765761,80.000000,20.000000,30.562924,1207.765131,8.905676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:26:21 AM,18.985619,272285.000000,282.855381,304.526073,51.998712,696.730259,20.008234,20.123188,0.900324,4.960941,5.861264,64.949081,80.000000,20.000000,20.051748,1209.273373,9.342911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:27:21 AM,19.002285,272524.000000,281.751815,305.517734,52.015088,716.033306,20.229657,20.132792,0.946346,5.495422,6.441769,52.801626,80.000000,20.000000,21.076758,1209.957263,7.869700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:28:21 AM,19.018952,272760.000000,282.062430,304.539197,52.007591,761.881003,20.706342,20.157560,1.234603,5.349987,6.584590,71.408303,80.000000,20.000000,27.496726,1211.085688,9.794142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:29:21 AM,19.035618,272997.000000,282.561102,304.453795,52.113028,636.428592,20.338913,20.124834,0.952946,5.528075,6.481021,51.763401,80.000000,20.000000,21.223752,1212.714069,7.882519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,6:30:21 AM,19.052285,273236.000000,280.783985,304.677095,52.026567,803.119157,21.210926,20.214775,1.485452,5.659144,7.144596,75.389176,80.000000,20.000000,33.083570,1213.391669,10.488411,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:31:21 AM,19.068952,273475.000000,283.013924,304.399967,52.004378,558.217370,20.000666,20.113790,0.568406,4.909476,5.477882,46.402297,80.000000,20.000000,12.659367,1215.015152,6.949612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:32:21 AM,19.085618,273712.000000,281.021050,304.644253,52.046459,895.565489,20.390040,20.185550,1.738656,5.886933,7.625589,75.991799,80.000000,20.000000,38.722851,1215.938085,10.494161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:33:21 AM,19.102285,273949.000000,281.454300,305.559769,52.069565,558.190047,20.744586,20.134097,0.460145,4.828857,5.289002,46.466630,80.000000,20.000000,10.248212,1216.483333,7.047809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:34:21 AM,19.118952,274185.000000,280.378513,306.551430,52.019683,954.771853,21.288025,20.206681,1.712955,5.870143,7.583098,74.985057,80.000000,20.000000,38.150443,1217.928107,10.537098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:35:21 AM,19.135618,274421.000000,280.332741,304.621936,52.145618,507.544184,20.597364,20.128335,0.452024,4.351568,4.803593,52.358203,80.000000,20.000000,10.067360,1218.592767,7.567756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:36:22 AM,19.152216,274659.000000,280.362177,304.656109,52.073236,903.670328,20.107312,20.209218,1.566285,6.291086,7.857371,70.702099,80.000000,20.000000,34.883847,1220.023291,10.038671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:37:22 AM,19.169021,274899.000000,282.871716,304.679758,52.039117,578.055318,20.065713,20.128745,0.577866,4.546073,5.123939,57.066275,80.000000,20.000000,12.870068,1220.885155,8.174335,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:38:22 AM,19.185688,275136.000000,281.207371,305.392960,51.953417,682.264996,19.331476,20.233161,1.198485,5.720446,6.918931,59.412196,80.000000,20.000000,26.692308,1221.516296,8.710146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:39:22 AM,19.202354,275375.000000,283.355631,303.472659,51.983717,633.308810,18.736512,20.201946,0.973722,5.045481,6.019203,68.523382,80.000000,20.000000,21.686454,1222.949291,9.584266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:40:22 AM,19.219022,275610.000000,282.768731,306.527781,52.041259,705.374643,19.725494,20.181023,0.971861,5.394808,6.366669,50.677835,80.000000,20.000000,21.645002,1223.541048,7.515868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:41:22 AM,19.235688,275850.000000,284.769812,306.443711,52.127410,771.590543,21.147096,20.210112,1.265614,5.335494,6.601108,71.077135,80.000000,20.000000,28.187391,1224.597518,10.231652,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:42:22 AM,19.252354,276090.000000,284.354554,306.561891,51.908122,612.279291,21.462159,20.162156,0.642701,5.118652,5.761353,47.836702,80.000000,20.000000,14.314062,1225.978715,7.207338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:43:22 AM,19.269021,276327.000000,286.417743,308.610897,51.848904,792.523794,19.336132,20.238788,1.545365,5.615744,7.161108,78.476868,80.000000,20.000000,34.417925,1226.633693,10.566785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:44:22 AM,19.285688,276566.000000,279.554548,304.573370,52.143786,555.865466,19.718047,20.105213,0.529769,4.778622,5.308391,47.459119,80.000000,20.000000,11.798858,1228.188754,7.083650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:45:22 AM,19.302355,276803.000000,281.281000,305.554506,51.992899,864.567950,19.665211,20.176632,1.662889,5.617730,7.280619,78.168008,80.000000,20.000000,37.035384,1229.078662,10.626761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:46:22 AM,19.319021,277042.000000,281.625943,304.480107,52.201320,464.436110,20.335966,20.086347,0.347112,4.629813,4.976924,48.110207,80.000000,20.000000,7.730770,1230.163417,7.011039,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:47:22 AM,19.335688,277279.000000,282.188301,306.659085,52.055641,994.451482,20.934141,20.212169,1.617748,5.959816,7.577564,70.169507,80.000000,20.000000,36.030013,1231.047305,10.168736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:48:22 AM,19.352354,277518.000000,284.019397,307.610043,52.151586,581.685591,21.128990,20.102742,0.626581,4.570433,5.197014,57.028516,80.000000,20.000000,13.955035,1232.030775,8.212738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:49:22 AM,19.369021,277756.000000,281.959444,305.614928,52.243247,850.973483,20.686758,20.179718,1.368412,5.778592,7.147004,61.883259,80.000000,20.000000,30.476879,1233.248672,8.994607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:50:22 AM,19.385686,277994.000000,284.903812,307.528635,51.957088,529.063248,21.208436,20.120718,0.583209,4.455978,5.039186,60.182493,80.000000,20.000000,12.989055,1233.916688,8.888427,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:51:22 AM,19.402355,278235.000000,280.721878,303.576447,52.109815,852.177259,20.223413,20.150148,1.164829,5.900464,7.065293,54.984611,80.000000,20.000000,25.942732,1235.471177,8.451505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:52:22 AM,19.418952,278472.000000,285.605220,306.682734,52.000551,626.736994,18.893804,20.142055,0.778392,4.602122,5.380514,64.273360,80.000000,20.000000,17.336122,1236.071459,8.552641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:53:22 AM,19.435688,278708.000000,281.787801,306.596064,52.082270,760.921498,19.830683,20.113585,1.056964,5.425522,6.482486,53.038339,80.000000,20.000000,23.540394,1237.200973,7.735884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:54:22 AM,19.452355,278947.000000,280.533820,305.466505,52.091599,801.592783,20.015223,20.163938,1.303637,5.410911,6.714548,73.908654,80.000000,20.000000,29.034239,1238.589056,10.461037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:55:22 AM,19.469021,279187.000000,283.152895,306.559291,52.025954,674.454521,20.403512,20.114270,0.854563,5.088661,5.943223,48.177845,80.000000,20.000000,19.032581,1239.199725,7.064626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,6:56:22 AM,19.485688,279424.000000,285.129434,306.626307,51.985704,761.684730,20.717747,20.192342,1.280612,5.452239,6.732851,72.353016,80.000000,20.000000,28.521416,1240.773153,10.070292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:57:22 AM,19.502355,279661.000000,284.818819,307.536497,52.047220,575.521349,20.427165,20.170869,0.594489,5.160325,5.754814,47.268676,80.000000,20.000000,13.240279,1241.390871,7.023518,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:58:22 AM,19.519021,279900.000000,282.997588,307.571938,52.032536,840.901635,20.893613,20.271924,1.696721,6.018655,7.715377,76.554146,80.000000,20.000000,37.788893,1242.509556,10.558933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:59:22 AM,19.535688,280135.000000,285.302734,305.625453,52.105065,482.325993,21.311834,20.120648,0.407128,4.643885,5.051013,51.795845,80.000000,20.000000,9.067436,1243.975947,7.117363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:00:22 AM,19.552424,280375.000000,279.201397,304.382912,52.081960,969.476742,21.513035,20.180543,1.683423,6.225970,7.909393,66.857310,80.000000,20.000000,37.492722,1244.540709,9.896859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:01:22 AM,19.569091,280614.000000,282.306044,305.416608,52.156941,511.184750,20.977884,20.145552,0.481507,4.416304,4.897812,55.432567,80.000000,20.000000,10.723997,1245.908569,7.999112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:02:22 AM,19.585757,280854.000000,282.016658,306.722170,52.070333,782.963257,21.792177,20.163047,1.219355,5.972152,7.191507,56.867355,80.000000,20.000000,27.157126,1246.975263,8.413612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:03:22 AM,19.602424,281092.000000,283.720225,306.619713,51.966122,675.342257,21.395491,20.160782,1.094735,5.115796,6.210531,68.193336,80.000000,20.000000,24.381622,1247.697673,9.429949,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:04:22 AM,19.619091,281332.000000,283.440624,306.441111,51.990144,577.636451,19.468931,20.094649,0.784394,5.312037,6.096431,49.215734,80.000000,20.000000,17.469805,1248.979143,7.330270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:05:22 AM,19.635757,281571.000000,285.091870,306.527781,51.921898,796.886060,19.365052,20.228018,1.444596,5.482823,6.927420,75.838302,80.000000,20.000000,32.173641,1249.813058,10.511134,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:06:22 AM,19.652424,281808.000000,283.712018,307.636354,52.057170,610.849095,21.298722,20.168124,0.639980,5.264788,5.904768,46.334313,80.000000,20.000000,14.253451,1251.227982,7.333170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:07:22 AM,19.669091,282046.000000,283.844439,306.607920,51.979278,799.737982,19.019457,20.221292,1.328562,5.498803,6.827365,73.759434,80.000000,20.000000,29.589357,1251.905804,10.311881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:08:22 AM,19.685757,282285.000000,282.242280,305.550576,52.195655,617.968016,20.415916,20.124834,0.638169,5.087770,5.725939,48.527132,80.000000,20.000000,14.213110,1253.319430,7.261997,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:09:22 AM,19.702424,282520.000000,284.813926,307.414322,51.932299,905.495802,21.237958,20.286743,1.723407,6.123270,7.846677,75.569458,80.000000,20.000000,38.383226,1253.902295,10.502040,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:10:22 AM,19.719091,282756.000000,283.602482,305.480961,52.212799,536.805779,20.362527,20.151933,0.474561,4.645191,5.119752,51.548599,80.000000,20.000000,10.569297,1255.243305,7.486195,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:11:22 AM,19.735757,282994.000000,282.456459,304.491899,51.949591,829.984584,20.041905,20.237142,1.591705,6.052336,7.644041,69.283781,80.000000,20.000000,35.450008,1256.054510,9.767577,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:12:22 AM,19.752424,283233.000000,281.375779,303.389920,52.086702,539.999243,19.748614,20.109054,0.495351,4.442028,4.937379,53.095302,80.000000,20.000000,11.032327,1256.932694,7.630189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:13:22 AM,19.769091,283470.000000,280.924535,305.482229,52.224426,856.616031,19.727923,20.127099,1.590300,6.481122,8.071423,67.287617,80.000000,20.000000,35.418711,1258.382219,9.659764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:14:22 AM,19.785757,283709.000000,285.765420,306.477884,52.009430,608.997208,20.777330,20.130047,0.665670,4.512599,5.178268,58.783568,80.000000,20.000000,14.825604,1258.905135,8.382853,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:15:22 AM,19.802424,283947.000000,282.384487,307.573270,52.073088,795.878557,19.764723,20.174506,1.313611,6.029642,7.343253,55.990729,80.000000,20.000000,29.256375,1259.885327,8.319676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:16:22 AM,19.819091,284185.000000,282.185066,306.552698,52.128784,690.645254,19.733194,20.204416,1.224152,4.900506,6.124658,73.645693,80.000000,20.000000,27.263954,1261.131614,10.266762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:17:22 AM,19.835758,284425.000000,282.477687,306.371497,52.127255,595.046080,19.891291,20.143426,0.521948,4.921053,5.443001,45.822552,80.000000,20.000000,11.624679,1261.828658,6.991517,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:18:22 AM,19.852424,284665.000000,283.179017,306.621044,52.122970,829.044022,19.488287,20.169084,1.334930,5.462781,6.797710,74.724287,80.000000,20.000000,29.731174,1263.346843,10.440797,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:19:22 AM,19.869091,284903.000000,283.945768,308.671318,52.128178,598.110304,20.471363,20.155089,0.609651,5.068412,5.678063,43.651703,80.000000,20.000000,13.577975,1263.947743,7.054486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:20:22 AM,19.885827,285140.000000,283.492946,305.558437,52.086554,875.113403,19.606433,20.212169,1.550354,5.575119,7.125473,75.501605,80.000000,20.000000,34.529037,1264.840624,10.361535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:21:22 AM,19.902494,285379.000000,285.050991,307.466882,52.123428,527.126476,20.626982,20.128401,0.480061,4.833628,5.313690,45.651594,80.000000,20.000000,10.691790,1266.460926,6.915352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,7:22:22 AM,19.919230,285618.000000,284.549083,307.627161,52.052731,952.638809,21.192160,20.210318,1.834853,6.012014,7.846868,74.897907,80.000000,20.000000,40.865332,1267.103150,10.437961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
