Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,7:23:22 AM,19.935896,285857.000000,284.392118,306.426656,52.129552,499.784622,18.539040,20.085317,0.383761,4.702198,5.085960,49.464161,80.000000,20.000000,8.547025,1267.823015,7.311140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:24:22 AM,19.952563,286097.000000,283.058038,306.614451,52.170260,823.925081,19.192664,20.234810,1.715975,6.166204,7.882179,72.276192,80.000000,20.000000,38.217715,1269.137319,10.013700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:25:22 AM,19.969230,286334.000000,283.157788,304.540528,52.008662,488.469469,19.214305,20.106859,0.493897,4.390939,4.884836,55.199651,80.000000,20.000000,10.999930,1269.816093,7.872640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:26:22 AM,19.985896,286572.000000,278.876104,305.574224,52.139191,822.537327,19.954508,20.169770,1.466774,6.002924,7.469698,63.416029,80.000000,20.000000,32.667582,1271.365973,9.283379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:27:22 AM,20.002563,286808.000000,282.649330,304.515548,52.066049,668.330899,18.638793,20.147748,0.972019,4.727572,5.699591,64.808393,80.000000,20.000000,21.648537,1272.010116,9.087328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:28:22 AM,20.019230,287043.000000,283.100574,305.458644,52.070946,679.701791,19.929234,20.149738,0.932655,5.505978,6.438633,54.989100,80.000000,20.000000,20.771816,1273.624526,8.220369,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:29:22 AM,20.035896,287282.000000,285.144191,306.557960,52.026109,801.947440,20.545708,20.222322,1.279080,5.311267,6.590347,74.382464,80.000000,20.000000,28.487304,1274.259532,10.493717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:30:22 AM,20.052563,287520.000000,283.419396,306.585540,52.171020,581.572381,20.427646,20.162087,0.727469,5.160082,5.887551,49.742196,80.000000,20.000000,16.201982,1275.005789,7.488834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:31:22 AM,20.069230,287759.000000,285.659120,305.454649,52.119299,784.633079,20.356536,20.232476,1.439202,5.438760,6.877962,76.636961,80.000000,20.000000,32.053498,1276.566018,10.429990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:32:22 AM,20.085896,287998.000000,283.535482,305.622790,52.100323,614.617989,19.854250,20.096225,0.670568,5.067738,5.738306,47.778840,80.000000,20.000000,14.934709,1277.638126,7.098964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:33:22 AM,20.102563,288236.000000,286.136564,307.578532,52.054415,820.060828,21.245609,20.245169,1.532735,5.784326,7.317061,74.741161,80.000000,20.000000,34.136635,1278.410857,10.293444,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:34:22 AM,20.119230,288474.000000,283.734903,307.512848,52.144702,443.521713,19.498103,20.125315,0.342063,4.624709,4.966773,47.538625,80.000000,20.000000,7.618337,1279.768563,6.905512,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:35:22 AM,20.135896,288713.000000,281.975779,306.548767,52.017230,992.048666,21.160665,20.177522,1.892807,5.948298,7.841105,76.338915,80.000000,20.000000,42.156064,1280.361939,10.753468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:36:22 AM,20.152563,288951.000000,281.781251,305.479629,52.234523,533.338808,19.924251,20.114065,0.507175,4.662808,5.169983,50.869514,80.000000,20.000000,11.295655,1281.802736,7.454795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:37:23 AM,20.169160,289187.000000,282.551237,305.646438,52.022128,975.617304,21.129905,20.241738,1.678568,6.169980,7.848548,65.431365,80.000000,20.000000,37.384584,1282.938792,10.187395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:38:23 AM,20.185966,289425.000000,285.435156,306.592133,51.969335,637.821082,19.065122,20.156255,0.797158,4.600747,5.397905,62.441058,80.000000,20.000000,17.754080,1283.669562,9.031900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:39:23 AM,20.202632,289664.000000,282.423708,307.541759,52.101239,650.452401,20.432373,20.198104,1.198858,5.772971,6.971829,56.520165,80.000000,20.000000,26.700622,1285.120817,8.360340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:40:23 AM,20.219299,289903.000000,282.706545,305.748895,52.081657,688.780161,19.813239,20.172585,1.123429,5.047424,6.170853,71.209285,80.000000,20.000000,25.020692,1285.772325,10.045597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:41:23 AM,20.235966,290140.000000,285.699999,308.667387,51.976833,554.553216,20.407061,20.099451,0.630777,5.031060,5.661837,48.159314,80.000000,20.000000,14.048482,1287.046968,7.324913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:42:23 AM,20.252632,290377.000000,284.498419,307.504986,52.048446,915.743977,20.262438,20.231380,1.602684,5.512839,7.115523,77.161304,80.000000,20.000000,35.694522,1287.627090,10.546571,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:43:23 AM,20.269299,290616.000000,282.232494,305.637245,52.150212,434.600907,20.115985,20.135398,0.354190,4.640062,4.994252,46.636989,80.000000,20.000000,7.888421,1289.096769,6.811198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:44:23 AM,20.285966,290855.000000,282.428680,306.577678,52.138120,919.957240,20.874028,20.165998,1.757093,6.127875,7.884968,72.946571,80.000000,20.000000,39.133468,1289.860534,10.406654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:45:23 AM,20.302632,291095.000000,281.828679,304.713868,52.284413,521.793411,20.917299,20.105143,0.545640,4.221706,4.767345,52.396131,80.000000,20.000000,12.152330,1290.886762,7.608250,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:46:23 AM,20.319299,291331.000000,280.378513,305.603072,52.015391,880.330436,20.260406,20.129636,1.517542,6.327572,7.845114,62.579721,80.000000,20.000000,33.798258,1292.190855,9.083382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:47:23 AM,20.335966,291569.000000,286.564843,308.601703,52.109349,522.659470,20.656384,20.150629,0.675128,4.702871,5.377999,60.867695,80.000000,20.000000,15.036253,1292.934118,8.561788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:48:23 AM,20.352632,291808.000000,281.467321,305.540051,52.058854,917.484566,21.503470,20.221567,1.490853,5.972713,7.463566,62.938507,80.000000,20.000000,33.203844,1294.445366,9.271018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,7:49:23 AM,20.369299,292047.000000,285.274955,304.481438,52.047073,666.357241,18.678058,20.162087,0.778549,4.487603,5.266153,61.829654,80.000000,20.000000,17.339631,1295.301270,8.824872,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:50:23 AM,20.385966,292284.000000,281.643936,304.589094,52.112260,828.879809,18.680885,20.180818,1.199830,5.967860,7.167690,51.199493,80.000000,20.000000,26.722273,1296.466631,8.376111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:51:23 AM,20.402702,292523.000000,286.192121,307.615305,51.956786,742.572309,21.205971,20.200505,1.259272,5.073455,6.332727,74.654243,80.000000,20.000000,28.046153,1297.539099,10.258753,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:52:23 AM,20.419368,292760.000000,281.923458,305.470436,52.089309,610.602911,20.118898,20.148642,0.723540,5.424437,6.147976,48.884843,80.000000,20.000000,16.114467,1298.329712,7.372554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:53:23 AM,20.436035,292998.000000,283.353974,304.573370,52.002996,872.074681,21.019735,20.206132,1.515174,5.841443,7.356617,75.575427,80.000000,20.000000,33.745519,1299.881499,10.281802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:54:23 AM,20.452702,293235.000000,281.653722,304.587826,52.090380,542.821018,19.566433,20.106793,0.404216,4.608265,5.012481,46.771537,80.000000,20.000000,9.002575,1300.487322,6.967043,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:55:23 AM,20.469368,293473.000000,282.345266,305.501947,51.932151,930.664903,18.916419,20.160782,1.687744,6.039299,7.727043,73.285027,80.000000,20.000000,37.588962,1301.808174,10.409620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:56:23 AM,20.486036,293712.000000,284.493526,304.633792,51.935822,535.401995,21.136508,20.144731,0.475035,4.499684,4.974718,52.137062,80.000000,20.000000,10.579838,1302.302722,7.468071,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:57:23 AM,20.502702,293950.000000,279.763834,304.579900,52.274160,855.560347,20.310931,20.134438,1.619927,5.955933,7.575860,63.945389,80.000000,20.000000,36.078549,1303.354498,9.210625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:58:23 AM,20.519369,294186.000000,282.984488,303.485783,52.144702,768.269753,19.047449,20.179443,1.072238,5.061091,6.133329,67.349984,80.000000,20.000000,23.880590,1304.652212,9.683023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:59:23 AM,20.536035,294424.000000,281.691286,304.516879,52.072933,659.005252,20.001172,20.146307,0.794044,5.240315,6.034358,50.514078,80.000000,20.000000,17.684717,1305.457313,7.674968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:00:23 AM,20.552702,294661.000000,283.488053,304.491899,51.928938,833.439350,19.866593,20.222117,1.544934,5.772088,7.317022,77.110241,80.000000,20.000000,34.408339,1306.734356,10.449355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:01:23 AM,20.569368,294900.000000,282.086973,303.425361,52.033296,509.977239,18.294327,20.137048,0.390981,4.747367,5.138348,46.399447,80.000000,20.000000,8.707826,1307.257716,6.814883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:02:23 AM,20.586035,295139.000000,281.823708,304.532603,52.121138,916.244996,19.682053,20.207436,1.617775,6.111266,7.729041,75.148040,80.000000,20.000000,36.030632,1308.596950,10.407569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:03:23 AM,20.602702,295376.000000,282.982831,305.503278,52.152502,495.033635,19.309005,20.099106,0.478973,4.386663,4.865636,52.025336,80.000000,20.000000,10.667550,1309.666000,7.396466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:04:23 AM,20.619369,295615.000000,279.111511,303.509432,52.140107,891.701327,19.824246,20.158381,1.523833,5.932317,7.456149,64.881318,80.000000,20.000000,33.938365,1310.411293,9.220856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:05:23 AM,20.636035,295853.000000,283.656460,304.520810,52.029780,495.359147,20.066542,20.121678,0.624204,4.691710,5.315914,59.140240,80.000000,20.000000,13.902089,1311.779326,8.398246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:06:23 AM,20.652702,296093.000000,280.648249,304.456458,52.086244,714.230419,21.677664,20.141710,1.196185,5.820384,7.016569,58.854867,80.000000,20.000000,26.641096,1312.379772,8.433552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:07:23 AM,20.669368,296330.000000,281.563836,302.645207,52.053802,564.455203,21.810534,20.191246,0.906348,4.878753,5.785101,66.432995,80.000000,20.000000,20.185916,1313.765851,9.274051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:08:23 AM,20.686035,296568.000000,283.084238,304.509018,52.078902,620.196327,19.751922,20.148228,0.787176,5.325425,6.112601,50.010573,80.000000,20.000000,17.531752,1314.615723,7.517319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:09:23 AM,20.702702,296804.000000,284.488554,305.658231,51.981885,841.713958,22.503797,20.225273,1.453168,5.530916,6.984084,76.507868,80.000000,20.000000,32.364549,1315.350350,10.499112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:10:23 AM,20.719368,297043.000000,284.035732,306.494939,52.196120,587.412022,21.075361,20.097255,0.495942,4.987442,5.483383,45.647478,80.000000,20.000000,11.045470,1316.994904,7.022211,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:11:23 AM,20.736038,297282.000000,283.728353,304.658708,51.984485,884.805001,20.595090,20.283038,1.626565,5.906901,7.533466,75.450314,80.000000,20.000000,36.226402,1317.628323,10.307281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:12:23 AM,20.752702,297520.000000,286.937644,307.392005,52.137965,451.603873,19.377274,20.166958,0.359423,4.313781,4.673204,46.585426,80.000000,20.000000,8.004964,1318.989095,6.804808,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:13:23 AM,20.769369,297759.000000,281.043935,304.585163,52.118228,926.039421,19.759104,20.160577,1.841094,6.012871,7.853965,73.909511,80.000000,20.000000,41.004321,1319.652755,10.422699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:14:23 AM,20.786035,297996.000000,282.758866,303.518625,52.184944,492.098741,19.361190,20.108024,0.435273,4.649607,5.084879,52.831329,80.000000,20.000000,9.694274,1320.709438,7.505677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:15:23 AM,20.802702,298235.000000,281.094600,304.380249,52.058086,953.319889,21.658706,20.212374,1.630470,6.009595,7.640066,69.442470,80.000000,20.000000,36.313365,1321.928295,9.938006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,8:16:23 AM,20.819368,298472.000000,283.210110,306.427924,52.124041,490.390211,19.626390,20.106448,0.545874,4.644981,5.190854,56.868203,80.000000,20.000000,12.157548,1322.564339,8.121115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:17:23 AM,20.836035,298710.000000,282.167073,305.449450,52.200404,761.355484,20.554356,20.162772,1.146014,5.882657,7.028671,58.228444,80.000000,20.000000,25.523694,1324.001038,8.753763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:18:23 AM,20.852702,298947.000000,283.937639,305.484892,52.124196,765.769665,21.663660,20.183560,1.112803,5.018099,6.130902,70.589461,80.000000,20.000000,24.784033,1324.640180,9.786759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:19:23 AM,20.869369,299186.000000,280.926192,303.433287,52.239421,660.164765,19.957720,20.174436,0.900034,5.503392,6.403426,50.684926,80.000000,20.000000,20.045304,1326.092740,7.720021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:20:23 AM,20.886035,299425.000000,282.373044,304.587826,52.009578,852.727278,21.603342,20.245924,1.412853,5.309561,6.722414,74.713070,80.000000,20.000000,31.466666,1327.170084,10.226112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:21:23 AM,20.902702,299661.000000,281.432993,304.363195,52.107207,589.204526,19.494423,20.145141,0.680194,5.493380,6.173574,48.650578,80.000000,20.000000,15.149090,1327.816510,7.277233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:22:23 AM,20.919368,299896.000000,281.007950,304.523410,52.115015,873.318987,19.687948,20.229459,1.598995,5.817303,7.416298,75.280203,80.000000,20.000000,35.612351,1329.328365,10.275882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:23:23 AM,20.936035,300135.000000,281.995430,302.479730,52.084257,462.265360,19.032941,20.156666,0.323664,4.704867,5.028531,48.850459,80.000000,20.000000,7.208556,1330.027038,7.033344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:24:23 AM,20.952702,300374.000000,280.761099,305.524264,51.954643,831.844030,20.673356,20.228018,1.537401,6.180853,7.718254,66.467087,80.000000,20.000000,34.240564,1331.407674,9.514737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:25:23 AM,20.969369,300613.000000,284.280925,306.445042,52.071862,560.080641,19.818437,20.141369,0.596992,4.491328,5.088320,58.493557,80.000000,20.000000,13.296032,1332.342516,8.171017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:26:23 AM,20.986035,300851.000000,281.944765,306.488345,52.064512,772.946238,19.149030,20.171555,1.412754,5.836393,7.249147,60.930590,80.000000,20.000000,31.464451,1333.094801,8.829967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:27:23 AM,21.002702,301089.000000,283.612267,303.534412,52.088238,628.960661,21.237043,20.168054,0.786295,4.573491,5.359786,60.979965,80.000000,20.000000,17.512132,1334.633996,8.858308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:28:23 AM,21.019369,301324.000000,282.528352,305.572893,52.140573,762.353606,19.870816,20.213268,1.093252,5.654680,6.747933,55.127839,80.000000,20.000000,24.348602,1335.406949,8.082307,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:29:23 AM,21.036035,301559.000000,285.219398,304.598287,52.011262,572.101465,20.379260,20.156666,1.031372,4.991796,6.023168,68.338202,80.000000,20.000000,22.970430,1336.263573,9.533070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:30:23 AM,21.052702,301797.000000,284.413347,304.566776,52.107207,606.202847,20.129856,20.196664,0.769499,5.194665,5.964164,48.087584,80.000000,20.000000,17.138063,1337.509818,6.992079,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:31:23 AM,21.069369,302035.000000,284.851490,305.408683,51.873996,751.042188,20.513756,20.179443,1.099014,5.306830,6.405843,76.541349,80.000000,20.000000,24.476921,1338.280257,11.437938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:32:23 AM,21.086035,302274.000000,283.177438,303.556729,52.191371,553.320112,19.913845,20.130322,0.493725,4.898852,5.392577,47.262471,80.000000,20.000000,10.996099,1339.741417,7.115468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:33:23 AM,21.102702,302512.000000,279.078840,303.590902,52.218768,866.289686,19.989586,20.192617,1.661944,5.704899,7.366843,77.435767,80.000000,20.000000,37.014350,1340.359629,10.596982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:34:23 AM,21.119368,302751.000000,281.555629,302.445556,52.110420,469.802237,19.572798,20.152619,0.335661,4.359251,4.694912,48.125544,80.000000,20.000000,7.475741,1341.239143,7.060758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:35:23 AM,21.136035,302988.000000,279.093518,302.548013,52.184331,940.713161,21.666694,20.218275,1.607911,6.258541,7.866453,68.430183,80.000000,20.000000,35.810944,1342.815076,9.765774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:36:23 AM,21.152702,303228.000000,283.757789,303.425361,52.078288,548.525772,19.419548,20.136978,0.593838,4.761422,5.355261,57.270836,80.000000,20.000000,13.225799,1343.409337,8.269592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:37:23 AM,21.169368,303467.000000,281.097835,302.441626,52.195507,738.646761,20.669050,20.171280,1.311635,5.975838,7.287473,57.661853,80.000000,20.000000,29.212364,1344.799785,8.266639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:38:23 AM,21.186035,303705.000000,283.564918,303.530481,52.099710,569.226956,21.029408,20.174986,0.960107,5.023857,5.983965,67.522115,80.000000,20.000000,21.383239,1345.592130,9.493661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:39:23 AM,21.202702,303944.000000,281.529508,303.472659,52.066352,696.528339,19.912716,20.208327,0.975589,5.801681,6.777270,54.774306,80.000000,20.000000,21.728042,1346.679282,8.020816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:40:23 AM,21.219368,304181.000000,284.776283,303.454272,52.041562,721.767297,18.086233,20.149668,0.968619,4.788110,5.756729,63.671010,80.000000,20.000000,21.572797,1348.089999,9.082375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:41:23 AM,21.236035,304418.000000,281.606293,304.554984,52.049060,727.464583,22.317789,20.183424,1.258366,5.842822,7.101189,58.996649,80.000000,20.000000,28.025975,1348.689739,8.657057,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,8:42:23 AM,21.252702,304655.000000,283.239545,303.329498,52.126641,541.339818,19.535421,20.288184,0.912649,4.985510,5.898159,67.912526,80.000000,20.000000,20.326258,1349.500429,9.588970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:43:23 AM,21.269369,304891.000000,282.794852,305.500679,52.039117,731.001410,19.756832,20.160511,1.106514,5.606212,6.712726,53.750929,80.000000,20.000000,24.643959,1351.148496,7.949759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:44:23 AM,21.286035,305130.000000,279.760519,300.407075,51.987388,727.404198,19.773048,20.237003,1.405897,5.364683,6.770580,73.580078,80.000000,20.000000,31.311733,1351.806226,10.084783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:45:23 AM,21.302702,305369.000000,279.731083,300.505601,52.234065,538.823791,19.297251,20.134372,0.630972,4.979240,5.610213,47.813341,80.000000,20.000000,14.052832,1353.507020,7.133761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:46:23 AM,21.319438,305606.000000,279.703305,301.427647,52.070333,901.936296,22.555404,20.259300,1.691331,5.892539,7.583870,76.201378,80.000000,20.000000,37.668850,1354.272113,10.600510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:47:23 AM,21.336105,305846.000000,284.323461,303.527818,52.052886,477.868368,19.887465,20.155159,0.511832,4.543626,5.055457,49.716839,80.000000,20.000000,11.399368,1355.589604,7.309625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:48:23 AM,21.352771,306083.000000,279.861927,303.410969,52.041259,874.782244,19.537129,20.278166,1.709110,6.144052,7.853162,70.202723,80.000000,20.000000,38.064812,1357.124061,9.940240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:49:23 AM,21.369438,306319.000000,282.595430,302.524364,52.039117,532.232212,20.099902,20.195223,0.497984,4.548310,5.046294,55.222627,80.000000,20.000000,11.090962,1357.691563,7.893194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:50:23 AM,21.386105,306557.000000,280.367070,303.513362,52.166278,863.839691,20.552997,20.244894,1.549866,5.904630,7.454496,63.886215,80.000000,20.000000,34.518171,1359.171676,9.221026,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:51:23 AM,21.402772,306796.000000,281.431415,302.479730,52.105833,555.194677,19.447325,20.174300,0.707583,4.573257,5.280841,59.701004,80.000000,20.000000,15.759089,1360.063430,8.454288,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:52:23 AM,21.419438,307035.000000,280.945842,302.436363,52.197036,738.993950,20.256917,20.243729,1.398613,5.897212,7.295825,59.669620,80.000000,20.000000,31.149519,1361.154567,8.554719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:53:23 AM,21.436105,307272.000000,282.018315,302.406121,52.040646,504.016738,19.739244,20.192137,0.755882,4.854123,5.610006,62.706508,80.000000,20.000000,16.834799,1362.679195,8.623763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:54:23 AM,21.452771,307511.000000,277.680995,301.382949,52.217231,682.038576,18.843831,20.157971,1.017771,5.603676,6.621447,52.897675,80.000000,20.000000,22.667506,1363.249207,7.678143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:55:23 AM,21.469369,307748.000000,281.805794,303.485783,52.049828,734.369379,20.441719,20.168054,1.142663,5.270166,6.412829,78.427815,80.000000,20.000000,25.449068,1364.309232,10.108459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:56:23 AM,21.486174,307987.000000,277.947495,300.296757,52.212186,572.356210,19.522091,20.194607,0.578551,5.041962,5.620513,47.266128,80.000000,20.000000,12.885322,1365.668521,7.001422,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:57:23 AM,21.502841,308223.000000,279.860269,301.573407,52.026412,820.415577,20.457684,20.237897,1.584967,5.565278,7.150245,77.508954,80.000000,20.000000,35.299935,1366.451914,10.464539,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:58:23 AM,21.519507,308459.000000,279.861927,301.442103,52.152199,571.316556,21.066976,20.200505,0.427569,4.713839,5.141408,45.311530,80.000000,20.000000,9.522688,1368.016808,6.777890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:59:23 AM,21.536174,308698.000000,281.462429,302.513840,52.105220,962.056809,21.361697,20.260330,1.714388,5.861718,7.576106,74.110101,80.000000,20.000000,38.182357,1368.712917,10.444260,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:00:23 AM,21.552841,308935.000000,280.697335,300.518725,52.204836,529.037837,19.875482,20.188570,0.569818,4.646247,5.216065,54.581543,80.000000,20.000000,12.690830,1369.507412,7.856946,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:01:23 AM,21.569507,309173.000000,277.942603,301.493331,52.259320,789.412391,20.481720,20.184248,1.426041,5.808411,7.234452,60.997947,80.000000,20.000000,31.760371,1371.008860,8.838983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:02:23 AM,21.586174,309412.000000,279.255376,300.443848,52.206676,619.732194,20.203430,20.178417,0.810642,4.687641,5.498283,61.409678,80.000000,20.000000,18.054395,1371.523369,8.709480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:03:23 AM,21.602841,309651.000000,276.476100,300.527918,52.270179,666.093115,20.406088,20.171966,0.994906,5.738590,6.733497,54.897411,80.000000,20.000000,22.158264,1372.625243,7.846624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:04:23 AM,21.619508,309891.000000,279.626519,299.527064,52.001778,806.473010,20.100418,20.197213,1.322578,5.217516,6.540094,72.546086,80.000000,20.000000,29.456075,1373.852704,10.224557,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:05:23 AM,21.636174,310129.000000,281.635729,302.457349,51.983872,586.937506,21.250650,20.143836,0.527187,5.200538,5.727725,46.136102,80.000000,20.000000,11.741368,1374.463142,6.936153,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:06:23 AM,21.652841,310368.000000,278.137131,300.661885,52.059312,852.851782,20.075829,20.261085,1.784141,5.857388,7.641529,76.400517,80.000000,20.000000,39.735878,1375.986892,10.353551,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:07:24 AM,21.669507,310606.000000,278.766568,300.442517,52.068804,520.617868,19.170228,20.164352,0.398524,4.521059,4.919583,49.439020,80.000000,20.000000,8.875813,1376.641112,6.978895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,9:08:24 AM,21.686243,310846.000000,277.422702,301.490668,52.078288,935.214972,20.884975,20.240092,1.618451,5.999123,7.617574,69.567763,80.000000,20.000000,36.045676,1377.995195,9.911832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:09:24 AM,21.702910,311083.000000,278.807447,298.478913,52.142405,539.030356,20.525953,20.194263,0.542398,4.404652,4.947050,54.647307,80.000000,20.000000,12.080124,1378.828465,7.856646,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:10:24 AM,21.719586,311320.000000,278.508196,299.488960,51.986472,828.885456,20.329132,20.226164,1.528727,6.132334,7.661061,66.052476,80.000000,20.000000,34.047376,1379.769580,9.460642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:11:24 AM,21.736244,311559.000000,280.399741,299.483698,52.066197,510.284718,20.520457,20.220196,0.660238,4.523910,5.184148,57.677834,80.000000,20.000000,14.704626,1380.921443,8.156055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:12:24 AM,21.752910,311799.000000,276.758937,298.325228,52.129094,812.935350,19.479674,20.262936,1.459639,6.165932,7.625571,60.622926,80.000000,20.000000,32.508670,1381.943687,8.662662,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:13:24 AM,21.769577,312037.000000,280.118563,300.396551,52.103233,525.540628,20.690619,20.214434,0.856863,4.810091,5.666954,67.379032,80.000000,20.000000,19.083814,1383.387974,9.649338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:14:24 AM,21.786243,312276.000000,277.373616,301.448633,52.170865,683.147085,20.267191,20.158110,0.873262,5.434677,6.307939,51.283658,80.000000,20.000000,19.449043,1383.881709,7.920621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:15:24 AM,21.802910,312512.000000,281.035728,302.544082,51.920517,774.491465,20.601682,20.196733,1.224546,5.175033,6.399579,72.984731,80.000000,20.000000,27.272736,1385.182573,10.138852,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:16:24 AM,21.819577,312751.000000,278.316982,299.391766,52.041562,659.390238,20.201674,20.221157,0.776375,5.334676,6.111051,48.541174,80.000000,20.000000,17.291193,1386.683850,7.223881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:17:24 AM,21.836244,312988.000000,280.368727,301.514317,52.086857,869.190699,21.923581,20.327016,1.536353,5.648747,7.185100,77.193328,80.000000,20.000000,34.217209,1387.383344,10.500433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:18:24 AM,21.852910,313225.000000,281.048828,302.483661,52.141947,496.862934,19.317823,20.211894,0.521283,5.008683,5.529966,47.731677,80.000000,20.000000,11.609876,1389.058562,7.010647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:19:24 AM,21.869577,313462.000000,281.357786,302.502047,52.142715,961.710531,20.087438,20.276040,1.816582,5.825143,7.641725,77.177156,80.000000,20.000000,40.458397,1389.759568,10.688657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:20:24 AM,21.886243,313701.000000,282.472794,302.504647,52.126494,543.458745,20.852349,20.233095,0.383620,4.713528,5.097149,48.965276,80.000000,20.000000,8.543881,1390.337629,7.172359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:21:24 AM,21.902910,313937.000000,281.441200,302.377273,52.138578,937.876359,19.235382,20.220332,1.718329,6.148557,7.866886,71.958774,80.000000,20.000000,38.270125,1391.850619,10.189160,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:22:24 AM,21.919577,314177.000000,280.765992,300.592271,52.118841,536.942578,21.182571,20.163872,0.463754,4.671544,5.135298,53.881121,80.000000,20.000000,10.328597,1393.016817,7.715409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:23:24 AM,21.936244,314413.000000,280.466820,303.576447,52.112563,797.240809,19.808837,20.176151,1.445228,6.064949,7.510177,60.886842,80.000000,20.000000,32.187706,1394.003910,8.747883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:24:24 AM,21.952910,314651.000000,281.354550,301.477544,51.969793,655.726995,17.841508,20.210934,0.992585,4.869944,5.862530,68.462597,80.000000,20.000000,22.106572,1395.289730,9.875482,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:25:24 AM,21.969577,314889.000000,277.811759,301.431578,52.196726,750.048802,19.773108,20.175741,1.117742,5.565606,6.683348,53.700015,80.000000,20.000000,24.894036,1395.850827,8.339890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:26:24 AM,21.986243,315129.000000,278.442853,301.551090,52.117918,703.151978,20.703780,20.235562,1.240531,5.245256,6.485787,73.008062,80.000000,20.000000,27.628755,1397.270170,10.163967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:27:24 AM,22.002910,315367.000000,280.094020,303.657854,52.247228,642.709870,20.812037,20.224587,0.644738,5.091117,5.735855,46.851343,80.000000,20.000000,14.359418,1397.824743,7.051245,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:28:24 AM,22.019577,315606.000000,281.052064,300.472759,52.078444,845.874396,18.829407,20.359053,1.631702,5.954529,7.586230,76.756646,80.000000,20.000000,36.340795,1399.229120,10.455941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:29:24 AM,22.036243,315844.000000,281.869558,302.441626,52.337818,544.870999,20.661447,20.221021,0.372401,4.742565,5.114966,47.959455,80.000000,20.000000,8.294016,1399.861398,7.047821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:30:24 AM,22.052910,316082.000000,280.530585,304.537865,52.177602,831.564785,21.360977,20.296553,1.705093,5.822673,7.527765,70.215432,80.000000,20.000000,37.975338,1400.955090,9.973848,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:31:24 AM,22.069577,316321.000000,283.839546,304.523410,52.164291,500.207314,19.044984,20.229114,0.529417,4.544200,5.073616,53.016821,80.000000,20.000000,11.791017,1401.833333,7.554141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:32:24 AM,22.086243,316559.000000,281.364336,303.530481,52.101239,892.255081,20.766251,20.212374,1.497198,5.967838,7.465036,64.482406,80.000000,20.000000,33.345173,1402.775435,9.387286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:33:24 AM,22.102910,316797.000000,281.918565,304.499824,52.138431,642.680543,20.123397,20.223422,0.758184,4.685090,5.443274,61.378501,80.000000,20.000000,16.886059,1404.183653,8.865692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:34:24 AM,22.119578,317035.000000,281.091364,303.426693,52.018760,789.756756,19.136664,20.248805,1.387401,5.820163,7.207564,58.690617,80.000000,20.000000,30.899795,1404.650202,8.660950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,9:35:24 AM,22.136244,317273.000000,283.815003,303.477921,52.075533,627.864356,20.492379,20.216080,0.927790,4.825485,5.753276,66.821588,80.000000,20.000000,20.663479,1405.931202,9.400052,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:36:24 AM,22.152919,317512.000000,280.159441,304.432809,52.074920,827.159074,20.824885,20.223488,1.158811,5.804036,6.962848,53.797365,80.000000,20.000000,25.808718,1407.060192,8.249573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:37:24 AM,22.169577,317750.000000,283.118567,302.582123,52.090986,689.057493,20.436115,20.312677,1.072983,5.182156,6.255139,68.600508,80.000000,20.000000,23.897172,1407.657935,9.723713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:38:24 AM,22.186243,317990.000000,283.267324,304.413091,52.179744,579.661932,19.371513,20.196389,0.702988,5.357518,6.060506,48.183288,80.000000,20.000000,15.656751,1409.117334,7.432634,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:39:24 AM,22.202910,318227.000000,283.659696,305.494085,52.044620,787.974635,18.170094,20.313912,1.488619,5.788021,7.276640,75.379611,80.000000,20.000000,33.154089,1409.683888,10.267429,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:40:24 AM,22.219577,318461.000000,284.217161,305.676681,52.113789,509.882882,20.470448,20.208807,0.421788,4.861394,5.283182,45.792918,80.000000,20.000000,9.393943,1410.861699,6.772246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:41:24 AM,22.236244,318699.000000,282.654223,302.557206,51.953270,955.527526,19.949430,20.312058,1.654287,5.858390,7.512677,76.274733,80.000000,20.000000,36.843805,1412.402828,10.572692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:42:24 AM,22.252910,318937.000000,282.489130,302.592648,52.094665,489.187345,19.874857,20.165518,0.397469,4.671960,5.069429,46.970277,80.000000,20.000000,8.852327,1412.996540,6.907643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:43:24 AM,22.269577,319175.000000,280.985064,301.614111,52.091599,915.435496,21.722392,20.249491,1.571989,6.042078,7.614066,72.328053,80.000000,20.000000,35.010888,1414.335666,10.153579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:44:24 AM,22.286243,319411.000000,281.416657,302.417977,52.099865,553.634331,19.757253,20.195498,0.422575,4.390486,4.813061,50.549375,80.000000,20.000000,9.411467,1415.254139,7.400673,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:45:24 AM,22.302910,319650.000000,278.877682,301.480144,52.172860,934.898021,20.369864,20.286124,1.557432,6.021289,7.578721,67.685948,80.000000,20.000000,34.686677,1416.230404,9.720616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:46:24 AM,22.319507,319887.000000,279.938712,303.460866,52.194436,511.898891,18.869287,20.190421,0.614524,4.562058,5.176582,58.843716,80.000000,20.000000,13.686505,1417.456459,8.064759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:47:24 AM,22.336243,320126.000000,280.821549,301.582600,52.078746,725.605137,20.661496,20.277550,1.314309,5.795357,7.109665,59.637815,80.000000,20.000000,29.271906,1417.967925,8.601458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:48:24 AM,22.352910,320365.000000,283.767575,301.532703,51.992138,748.795024,20.933203,20.291410,1.003073,5.007239,6.010312,67.060062,80.000000,20.000000,22.340147,1419.235596,9.619872,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:49:24 AM,22.369577,320604.000000,280.783985,303.473990,52.343018,709.913419,21.866594,20.311097,1.011276,5.721441,6.732716,52.047835,80.000000,20.000000,22.522842,1420.565503,7.774614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:50:24 AM,22.386243,320843.000000,281.779593,301.419722,52.148218,693.428321,17.921953,20.298407,1.227857,5.385475,6.613332,71.866141,80.000000,20.000000,27.346479,1421.181555,9.903196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:51:24 AM,22.402910,321081.000000,281.400322,304.430210,52.132920,619.142556,19.979615,20.273504,0.642791,4.917609,5.560400,46.604397,80.000000,20.000000,14.316064,1422.650755,6.977340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:52:24 AM,22.419577,321319.000000,282.243937,304.548390,51.992744,838.937540,18.881172,20.257243,1.353332,5.662914,7.016246,72.992103,80.000000,20.000000,30.141024,1423.419894,10.291379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:53:24 AM,22.436243,321556.000000,283.965418,305.474367,51.986170,501.582772,18.782226,20.250792,0.402046,4.996975,5.399021,46.228526,80.000000,20.000000,8.954257,1424.134724,6.867606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:54:24 AM,22.452910,321794.000000,280.865742,303.577778,51.989686,917.192115,19.933514,20.339842,1.648370,6.088109,7.736479,71.815077,80.000000,20.000000,36.712021,1425.572283,10.082561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:55:24 AM,22.469577,322033.000000,281.395429,302.582123,52.140107,470.513555,20.637146,20.237417,0.450959,4.650212,5.101171,50.098226,80.000000,20.000000,10.043627,1426.294641,7.339442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:56:24 AM,22.486313,322269.000000,283.154553,306.505464,52.148373,921.639357,19.907086,20.254018,1.870082,6.254040,8.124122,69.081793,80.000000,20.000000,41.649934,1427.496662,10.084234,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:57:24 AM,22.502988,322507.000000,283.703810,305.337801,52.144857,555.735316,20.314791,20.254018,0.606597,4.577162,5.183759,59.368530,80.000000,20.000000,13.509960,1428.876289,8.286435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:58:24 AM,22.519646,322744.000000,283.479846,306.494939,52.079515,621.266219,19.915206,20.261221,1.180872,5.494223,6.675094,55.227093,80.000000,20.000000,26.300039,1429.365280,8.049732,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:59:24 AM,22.536313,322982.000000,281.344764,302.433764,52.154644,727.687177,17.828383,20.284478,1.324728,5.283586,6.608314,72.447670,80.000000,20.000000,29.503963,1430.905350,10.145699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:00:24 AM,22.552979,323220.000000,281.944765,304.512949,52.178828,678.488542,20.612197,20.214709,0.932979,5.308832,6.241810,49.922268,80.000000,20.000000,20.779039,1431.562091,7.245677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,10:01:24 AM,22.569646,323460.000000,283.344189,302.502047,52.178060,749.958179,18.927343,20.290449,1.273235,5.529601,6.802835,71.553463,80.000000,20.000000,28.357123,1432.574663,9.850014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:02:24 AM,22.586313,323699.000000,284.109282,305.524264,52.155568,586.273366,20.882462,20.239407,0.597573,5.247324,5.844897,47.195926,80.000000,20.000000,13.308985,1434.132168,7.193776,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:03:24 AM,22.602979,323936.000000,284.755055,306.613119,51.930770,836.312949,20.324789,20.298268,1.718185,6.021504,7.739689,76.875489,80.000000,20.000000,38.266926,1434.641100,10.532080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:04:24 AM,22.619646,324173.000000,284.934905,304.359264,52.143476,479.490101,19.222991,20.177042,0.335988,4.640250,4.976238,46.961759,80.000000,20.000000,7.483023,1435.906481,6.895321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:05:24 AM,22.636313,324410.000000,282.821052,305.666156,52.053499,982.316447,19.684808,20.361249,1.778343,6.089873,7.868215,72.316256,80.000000,20.000000,39.606739,1436.948728,10.340066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:06:24 AM,22.652979,324648.000000,282.613423,306.342586,52.234221,454.266171,18.920558,20.195293,0.344443,4.510864,4.855307,49.581168,80.000000,20.000000,7.671341,1437.648476,7.241220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:07:24 AM,22.669646,324885.000000,281.956208,306.527781,52.141178,963.883194,19.462326,20.317134,1.661345,5.710207,7.371552,68.210115,80.000000,20.000000,37.000994,1439.120078,9.886314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:08:24 AM,22.686313,325123.000000,285.302734,305.453381,52.140573,521.890591,20.208099,20.292095,0.611950,4.535785,5.147735,57.192328,80.000000,20.000000,13.629178,1439.791078,8.089350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:09:24 AM,22.702980,325360.000000,284.380676,306.555361,52.109815,855.268807,18.625560,20.324682,1.245520,5.933106,7.178627,56.762509,80.000000,20.000000,27.739875,1441.354690,8.296078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:10:24 AM,22.719646,325600.000000,284.292368,306.506732,52.186015,556.437162,19.485508,20.299023,0.928015,5.006382,5.934398,72.624682,80.000000,20.000000,20.668488,1442.433221,9.288215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:11:24 AM,22.736382,325840.000000,283.321303,306.469959,52.097413,715.401226,20.776610,20.270414,0.925317,5.512845,6.438162,52.209341,80.000000,20.000000,20.608399,1443.243711,7.640132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:12:24 AM,22.753049,326080.000000,285.333827,305.558437,52.083341,729.395707,21.561516,20.307395,1.310811,5.435766,6.746577,74.018813,80.000000,20.000000,29.194012,1444.752935,10.331050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
