Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,10:13:24 AM,22.769716,326317.000000,281.405214,303.477921,52.293897,471.661683,19.745163,20.205446,0.372755,4.806126,5.178881,45.853946,80.000000,20.000000,8.301894,1445.584966,6.858133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:14:24 AM,22.786383,326556.000000,283.116910,304.494562,51.874919,925.405428,18.518950,20.300533,1.682907,5.940479,7.623386,75.190260,80.000000,20.000000,37.481217,1446.395671,10.583380,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:15:24 AM,22.803049,326795.000000,282.832495,305.390297,52.192752,480.953267,21.011627,20.234946,0.345826,4.666966,5.012792,48.228126,80.000000,20.000000,7.702142,1447.782173,7.028366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:16:24 AM,22.819716,327035.000000,281.390536,305.420539,51.975304,880.519058,19.411223,20.315628,1.508559,6.062922,7.571481,67.618745,80.000000,20.000000,33.598194,1448.413826,9.801002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:17:24 AM,22.836382,327275.000000,284.988884,304.530004,52.160768,553.407911,19.550566,20.292916,0.682154,4.599574,5.281728,59.250947,80.000000,20.000000,15.192732,1449.883336,8.369931,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:18:24 AM,22.853049,327508.000000,282.951817,306.647293,52.167807,816.550413,20.226468,20.309932,1.156903,5.661770,6.818673,57.098329,80.000000,20.000000,25.766224,1450.495110,8.484002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:19:24 AM,22.869716,327745.000000,281.642279,302.504647,52.235594,714.119122,18.229870,20.329278,1.140333,5.154593,6.294926,70.265194,80.000000,20.000000,25.397177,1451.090853,9.858978,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:20:24 AM,22.886382,327983.000000,280.254299,300.655292,52.245544,591.259243,20.391759,20.279402,0.623910,5.096074,5.719984,47.858272,80.000000,20.000000,13.895551,1452.510669,7.367340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:21:24 AM,22.903049,328219.000000,279.889705,302.528295,52.230852,882.694635,21.550615,20.351986,1.728039,5.882968,7.611007,76.825278,80.000000,20.000000,38.486388,1453.132402,10.556632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:22:24 AM,22.919716,328459.000000,282.415580,304.688951,52.072623,519.032020,20.773421,20.268082,0.352188,4.567835,4.920024,45.540771,80.000000,20.000000,7.843839,1454.088411,6.764106,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:23:24 AM,22.936382,328696.000000,279.096754,302.534889,52.123125,872.864326,20.707269,20.363924,1.657372,5.948001,7.605373,74.525510,80.000000,20.000000,36.912520,1455.684251,10.368564,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:24:24 AM,22.953049,328933.000000,286.442286,306.410869,52.078444,467.606896,18.379331,20.234261,0.335977,4.430453,4.766431,47.657549,80.000000,20.000000,7.482789,1456.341447,6.954094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:25:24 AM,22.969716,329172.000000,282.093523,306.543505,51.986170,906.586369,21.158837,20.322761,1.686732,6.013188,7.699920,68.707033,80.000000,20.000000,37.566416,1457.634026,10.124022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:26:24 AM,22.986452,329411.000000,282.507123,304.331684,52.159394,583.191200,20.047293,20.284548,0.707370,4.423939,5.131308,59.527388,80.000000,20.000000,15.754337,1458.550514,8.553112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:27:24 AM,23.003119,329646.000000,282.603559,306.544836,52.205605,791.690704,20.179011,20.310276,1.412000,6.057972,7.469973,64.219813,80.000000,20.000000,31.447668,1459.646134,9.326669,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,10:28:24 AM,23.019779,329883.000000,283.710360,305.599141,52.300789,489.145814,20.688875,20.336895,0.526457,4.477751,5.004208,60.090127,80.000000,20.000000,11.725099,1461.218745,8.821304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:29:25 AM,23.036382,330120.000000,283.411189,306.522519,52.093741,781.676509,21.569130,20.295662,1.446312,6.034091,7.480403,58.127045,80.000000,20.000000,32.211850,1461.789157,8.835912,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:30:24 AM,23.053119,330361.000000,283.306545,306.510663,52.179744,739.811830,19.549195,20.347389,1.079003,5.206385,6.285388,69.923865,80.000000,20.000000,24.031242,1462.885015,9.822262,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:31:24 AM,23.069785,330598.000000,284.228604,306.564554,52.080733,687.738595,21.431327,20.293466,0.875626,5.395098,6.270724,50.163532,80.000000,20.000000,19.501701,1464.253705,7.478262,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:32:24 AM,23.086452,330834.000000,285.757213,307.477407,52.060228,803.208778,18.721643,20.319399,1.514555,5.626805,7.141360,75.576629,80.000000,20.000000,33.731740,1464.948352,10.314037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:33:24 AM,23.103119,331074.000000,282.925616,305.391628,52.040033,520.473601,20.028274,20.238652,0.566771,4.955522,5.522293,47.609072,80.000000,20.000000,12.622953,1466.525002,6.919129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:34:25 AM,23.119793,331312.000000,286.071142,307.557546,52.094199,918.080853,20.690440,20.328248,1.724103,6.067248,7.791350,73.323745,80.000000,20.000000,38.398721,1467.148818,10.360280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:35:24 AM,23.136452,331551.000000,285.786649,307.469545,52.052583,512.678154,20.136184,20.233231,0.438320,4.515981,4.954301,51.127248,80.000000,20.000000,9.762144,1468.434872,7.467666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:36:24 AM,23.153119,331791.000000,286.358871,307.352633,52.066965,933.697978,19.698415,20.336961,1.642914,6.071475,7.714389,69.211320,80.000000,20.000000,36.590502,1469.475272,9.909467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:37:24 AM,23.169785,332029.000000,285.974707,309.563185,52.232692,535.124663,21.351821,20.255939,0.494301,4.482845,4.977146,52.786704,80.000000,20.000000,11.008936,1470.237705,7.683919,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:38:24 AM,23.186452,332268.000000,281.571965,305.390297,52.169794,854.727258,21.802992,20.358573,1.728979,5.972465,7.701444,68.024249,80.000000,20.000000,38.507332,1471.774029,9.641785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:39:24 AM,23.203118,332505.000000,286.234657,306.513325,52.085786,565.971195,21.331598,20.270278,0.681760,4.666709,5.348470,59.095105,80.000000,20.000000,15.183968,1472.448938,8.335669,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:40:24 AM,23.219785,332741.000000,284.210690,307.402530,52.180047,677.316825,19.797950,20.289350,1.117647,5.596522,6.714169,53.483815,80.000000,20.000000,24.891911,1473.881359,8.126956,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:41:24 AM,23.236452,332981.000000,285.909285,306.383289,52.147302,730.096643,20.879008,20.324340,1.150449,5.170371,6.320821,73.189175,80.000000,20.000000,25.622478,1474.624662,10.291967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:42:24 AM,23.253118,333219.000000,282.650988,306.547499,52.303847,639.315488,20.495013,20.289489,0.868773,5.186959,6.055732,48.970879,80.000000,20.000000,19.349069,1475.636403,7.284341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:43:24 AM,23.269785,333458.000000,282.825945,305.487491,52.113789,813.872086,20.720982,20.346429,1.319161,5.229436,6.548597,72.749533,80.000000,20.000000,29.379987,1477.177764,10.201258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:44:24 AM,23.286452,333697.000000,283.025367,306.462097,52.024883,617.913369,21.409024,20.279816,0.739285,5.131978,5.871263,47.102184,80.000000,20.000000,16.465136,1477.794215,7.381335,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:45:24 AM,23.303049,333933.000000,282.626445,305.428401,52.126641,872.122770,18.407385,20.334974,1.616390,5.801880,7.418270,75.467797,80.000000,20.000000,35.999786,1479.160610,10.362945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:46:24 AM,23.319785,334172.000000,282.956709,305.565031,52.151431,507.822427,20.466164,20.262456,0.313031,4.486153,4.799184,47.834626,80.000000,20.000000,6.971737,1480.472956,7.019414,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:47:24 AM,23.336452,334410.000000,279.991034,305.517734,52.175460,954.942533,20.946991,20.364610,1.708289,6.049981,7.758270,69.036041,80.000000,20.000000,38.046528,1480.933728,9.900817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:48:24 AM,23.353119,334648.000000,286.280428,306.451573,52.020141,547.089929,20.376168,20.317889,0.475469,4.641951,5.117420,53.290944,80.000000,20.000000,10.589499,1482.462635,7.731533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:49:24 AM,23.369785,334886.000000,285.085319,307.489199,52.131694,865.307594,19.453858,20.300533,1.509883,6.126748,7.636631,61.052657,80.000000,20.000000,33.627689,1483.214466,8.940145,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:50:24 AM,23.386452,335122.000000,286.314757,307.511517,52.139346,660.241179,21.006068,20.295251,0.916566,4.862739,5.779305,65.053230,80.000000,20.000000,20.413490,1484.273573,9.331753,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:51:24 AM,23.403119,335361.000000,283.989961,307.524704,52.175918,636.358827,20.091071,20.307325,0.796968,5.735053,6.532021,49.360057,80.000000,20.000000,17.749854,1485.324116,7.214225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:52:24 AM,23.419785,335599.000000,286.461857,306.409537,52.068804,723.498505,18.471275,20.283723,1.185035,5.342105,6.527140,70.576457,80.000000,20.000000,26.392761,1486.279372,9.962950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:53:24 AM,23.436452,335838.000000,285.256963,306.500201,52.183112,583.576186,20.961246,20.274325,0.611298,5.154712,5.766010,46.462865,80.000000,20.000000,13.614666,1487.710505,7.305887,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,10:54:24 AM,23.453119,336076.000000,285.899499,307.416985,52.030696,800.321063,18.954783,20.311852,1.572577,5.575379,7.147956,73.963918,80.000000,20.000000,35.023992,1488.437590,10.157251,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:55:24 AM,23.469785,336316.000000,285.109862,306.497539,52.055486,464.378549,19.818930,20.270003,0.413541,4.915835,5.329376,46.861153,80.000000,20.000000,9.210278,1489.925240,7.014685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:56:24 AM,23.486452,336553.000000,284.088054,306.452904,52.128636,892.515473,20.306624,20.395825,1.651706,5.861914,7.513620,76.246936,80.000000,20.000000,36.786326,1490.669561,10.552856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:57:24 AM,23.503119,336791.000000,283.546925,304.547059,52.263139,525.231146,20.208580,20.303689,0.426414,4.842996,5.269410,48.256098,80.000000,20.000000,9.496982,1491.762540,7.124876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:58:24 AM,23.519785,337029.000000,282.260273,305.434995,52.030541,891.186191,18.176674,20.420113,1.878523,6.071241,7.949765,75.658539,80.000000,20.000000,41.837938,1493.258714,10.580766,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:59:24 AM,23.536456,337266.000000,281.789379,304.393437,52.249068,551.922067,20.567036,20.316313,0.505760,4.905819,5.411579,48.093112,80.000000,20.000000,11.264149,1493.908397,7.017951,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:00:24 AM,23.553118,337503.000000,280.353970,302.538820,52.083031,1017.241355,20.827231,20.395690,1.961834,6.447130,8.408964,73.315094,80.000000,20.000000,43.693409,1495.260985,10.516021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:01:24 AM,23.569785,337740.000000,287.508209,306.644693,52.066352,555.445688,21.502762,20.310206,0.526013,4.615000,5.141013,56.247936,80.000000,20.000000,11.715209,1496.211347,8.159728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:02:24 AM,23.586452,337978.000000,282.753973,305.609666,52.114099,746.391205,20.615914,20.364885,1.288123,6.024629,7.312753,59.479127,80.000000,20.000000,28.688716,1497.080162,8.777217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:03:24 AM,23.603119,338215.000000,282.497337,304.473513,51.995041,624.863431,21.409251,20.350135,1.141069,5.215821,6.356890,68.122097,80.000000,20.000000,25.413553,1498.603817,9.596274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:04:24 AM,23.619785,338451.000000,279.320797,305.466505,52.240492,604.958450,20.881005,20.328728,0.911401,5.166267,6.077668,44.937681,80.000000,20.000000,20.298459,1499.249534,6.009351,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:05:24 AM,23.636452,338691.000000,284.290790,305.596542,51.952043,780.383112,19.129495,20.401382,1.315437,5.246006,6.561443,75.758967,80.000000,20.000000,29.297036,1500.458040,10.606455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:06:24 AM,23.653118,338930.000000,282.343608,306.517256,52.166433,592.678146,20.100671,20.258959,0.700911,5.020574,5.721485,46.974763,80.000000,20.000000,15.610485,1501.879462,7.007172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:07:24 AM,23.669785,339167.000000,283.911439,305.425802,52.071249,895.339069,20.977654,20.406664,1.664709,5.754182,7.418891,74.629347,80.000000,20.000000,37.075930,1502.400377,10.307661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:08:24 AM,23.686452,339406.000000,285.255305,307.482669,52.316087,525.850020,20.270533,20.322486,0.457892,4.447104,4.904995,49.852480,80.000000,20.000000,10.198039,1503.769623,7.359409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:09:24 AM,23.703119,339645.000000,280.131663,304.472245,52.178976,852.188553,21.565883,20.405499,1.681200,6.245613,7.926813,71.044882,80.000000,20.000000,37.443210,1504.642737,10.114875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:10:25 AM,23.719792,339882.000000,286.576286,309.426555,52.200707,474.799498,19.830971,20.365295,0.483748,4.649207,5.132955,54.198259,80.000000,20.000000,10.773894,1505.555594,7.831402,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:11:24 AM,23.736452,340119.000000,282.373044,306.617114,52.165362,950.880277,20.471806,20.373048,1.621925,6.258661,7.880586,65.068841,80.000000,20.000000,36.123045,1507.146682,9.868674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:12:24 AM,23.753119,340356.000000,285.909285,307.491862,52.179286,584.374301,20.308706,20.337650,0.679687,4.528004,5.207691,56.806424,80.000000,20.000000,15.137802,1507.748272,8.028995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:13:24 AM,23.769786,340591.000000,282.664088,307.424847,52.216315,943.209424,21.633648,20.390133,1.666462,6.435216,8.101678,65.390564,80.000000,20.000000,37.114968,1508.830586,9.577183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:14:24 AM,23.786452,340828.000000,284.920227,306.363571,52.198410,672.587515,19.232302,20.367491,0.800727,4.486166,5.286893,61.927573,80.000000,20.000000,17.833563,1509.930060,8.935977,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:15:24 AM,23.803118,341066.000000,281.624286,307.533897,52.113028,858.550890,21.153760,20.325506,1.204663,5.824908,7.029570,55.128509,80.000000,20.000000,26.829906,1510.671778,8.380998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:16:24 AM,23.819785,341302.000000,286.332750,307.671795,52.075688,681.061219,19.783658,20.384162,1.080299,4.876862,5.957161,68.217288,80.000000,20.000000,24.060120,1512.195519,9.664468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:17:24 AM,23.836452,341542.000000,283.448832,307.423516,52.237744,609.343395,18.490475,20.278166,0.679511,5.116909,5.796420,47.893910,80.000000,20.000000,15.133877,1512.733086,7.284393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:18:24 AM,23.853118,341780.000000,284.354554,306.491008,52.218310,802.327691,19.267586,20.365021,1.366191,5.542343,6.908534,74.146133,80.000000,20.000000,30.427421,1514.294821,10.479683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:19:24 AM,23.869785,342018.000000,281.598165,306.613119,52.244015,563.670294,20.598855,20.390818,0.677834,5.251475,5.929310,48.775464,80.000000,20.000000,15.096526,1515.516571,7.164480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,11:20:24 AM,23.886452,342256.000000,281.867901,305.458644,52.201778,812.846640,18.409815,20.436098,1.429547,5.440165,6.869712,75.449332,80.000000,20.000000,31.838471,1516.148405,10.373085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:21:24 AM,23.903118,342493.000000,283.465167,304.321159,52.272018,547.219169,20.699871,20.337236,0.433177,4.731379,5.164556,45.731904,80.000000,20.000000,9.647599,1517.763832,6.870494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:22:24 AM,23.919785,342732.000000,280.128427,305.442857,52.229633,923.669574,19.823512,20.381214,1.776391,6.075927,7.852317,72.751201,80.000000,20.000000,39.563271,1518.486208,10.237689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:23:24 AM,23.936452,342968.000000,282.070637,302.354956,52.200094,486.726967,19.603882,20.293605,0.506355,4.637301,5.143656,53.622820,80.000000,20.000000,11.277401,1519.392681,7.610720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:24:24 AM,23.953118,343205.000000,280.712013,305.462574,51.985557,967.098334,20.648623,20.409615,1.655314,6.150775,7.806089,66.549849,80.000000,20.000000,36.866682,1520.924520,9.806542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:25:24 AM,23.969785,343443.000000,283.641703,306.480484,52.031154,510.773442,19.454146,20.298063,0.629885,4.615601,5.245486,58.621464,80.000000,20.000000,14.028611,1521.556047,8.327529,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:26:24 AM,23.986452,343681.000000,280.422627,305.500679,52.037581,836.634636,21.651247,20.322830,1.397536,5.983991,7.381527,62.077728,80.000000,20.000000,31.125517,1522.790625,9.258540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:27:24 AM,24.003119,343919.000000,283.411189,306.496270,52.015701,558.492881,20.202276,20.337855,0.643033,4.582794,5.225827,59.601045,80.000000,20.000000,14.321444,1523.733789,8.577951,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:28:24 AM,24.019785,344158.000000,280.309856,304.779551,52.089154,868.655799,22.051820,20.363719,1.400119,5.964481,7.364600,61.211764,80.000000,20.000000,31.183053,1524.498304,8.972067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:29:24 AM,24.036452,344395.000000,281.952894,304.413091,52.181118,554.458859,19.740434,20.382175,0.844153,4.844770,5.688922,65.117993,80.000000,20.000000,18.800730,1526.028785,9.135373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:30:24 AM,24.053118,344632.000000,281.179593,304.384244,52.106446,678.213032,20.168075,20.394179,0.866938,5.228234,6.095172,51.417725,80.000000,20.000000,19.308187,1527.037920,7.593223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:31:24 AM,24.069785,344872.000000,281.854801,305.532189,52.204231,765.071553,19.962651,20.408105,1.199013,5.325968,6.524981,74.640098,80.000000,20.000000,26.704084,1527.683280,10.515146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:32:24 AM,24.086452,345109.000000,282.302730,305.341731,52.183415,631.975703,20.122879,20.343892,0.744993,5.429297,6.174289,47.445382,80.000000,20.000000,16.592262,1529.180238,6.929883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:33:24 AM,24.103118,345347.000000,282.206294,306.227005,52.156941,850.038568,20.575133,20.444192,1.403467,5.382198,6.785665,74.560360,80.000000,20.000000,31.257624,1530.044354,10.383329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:34:24 AM,24.119785,345586.000000,280.571463,304.415754,52.240957,498.431842,19.423686,20.324956,0.376753,4.942435,5.319188,44.927638,80.000000,20.000000,8.390940,1530.952060,6.847915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:35:24 AM,24.136452,345822.000000,280.257534,304.381581,52.251358,813.211771,20.296279,20.358917,1.512709,5.555296,7.068005,76.069032,80.000000,20.000000,33.690631,1532.434310,10.399780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:36:24 AM,24.153118,346060.000000,280.658113,304.314629,52.195655,575.426992,20.640310,20.281187,0.500368,4.725880,5.226248,45.491578,80.000000,20.000000,11.144057,1533.038774,6.820631,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:37:24 AM,24.169786,346299.000000,280.059691,302.563737,52.118686,773.052799,19.943909,20.400352,1.580234,5.478019,7.058253,76.199864,80.000000,20.000000,35.194528,1534.578103,10.448611,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:38:24 AM,24.186452,346539.000000,283.056460,305.324676,52.064365,527.225478,20.276886,20.372707,0.438366,5.035321,5.473687,47.020545,80.000000,20.000000,9.763173,1535.409164,6.900481,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:39:24 AM,24.203119,346778.000000,281.454300,306.423993,51.941946,875.664333,19.550048,20.477603,1.710283,5.916650,7.626933,76.129072,80.000000,20.000000,38.090937,1536.514767,10.512963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:40:24 AM,24.219785,347017.000000,281.143607,305.431064,52.121744,541.462500,20.265637,20.384986,0.435586,4.518133,4.953719,50.104546,80.000000,20.000000,9.701238,1537.512564,7.353162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:41:24 AM,24.236452,347255.000000,282.924038,307.535165,51.994280,880.918161,20.918767,20.377303,1.514941,6.048569,7.563510,67.626467,80.000000,20.000000,33.740331,1538.457658,9.722236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:42:24 AM,24.253118,347494.000000,285.507127,306.441111,52.005604,535.320936,19.591829,20.373392,0.531957,4.525692,5.057649,55.355447,80.000000,20.000000,11.847589,1539.792406,7.835752,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:43:24 AM,24.269785,347734.000000,282.392694,305.508540,52.066810,835.403536,20.762342,20.401932,1.307521,5.890626,7.198147,59.020648,80.000000,20.000000,29.120729,1540.262173,8.937467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:44:24 AM,24.286452,347973.000000,284.084739,306.325467,52.120983,531.902965,19.655383,20.376479,0.879356,4.727913,5.607268,66.585953,80.000000,20.000000,19.584760,1541.687602,9.319509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:45:24 AM,24.303118,348212.000000,281.766493,305.458644,51.968567,736.814638,20.153219,20.356722,1.299258,6.087837,7.387095,58.426132,80.000000,20.000000,28.936711,1542.640924,8.385270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,11:46:24 AM,24.319785,348451.000000,285.101655,306.498870,51.881501,580.427988,18.493062,20.395550,0.987037,5.188696,6.175733,69.713334,80.000000,20.000000,21.983004,1543.370974,9.709182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:47:24 AM,24.336452,348688.000000,280.690785,305.378504,52.132610,750.950655,19.301703,20.332984,1.001254,5.728366,6.729620,53.513225,80.000000,20.000000,22.299654,1544.955824,7.822398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:48:24 AM,24.353119,348924.000000,283.751239,304.430210,52.069720,762.428108,22.190176,20.354251,1.249758,5.144491,6.394249,73.729201,80.000000,20.000000,27.834263,1545.468701,10.336708,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:49:24 AM,24.369785,349161.000000,282.456459,306.496270,52.018760,606.016047,21.071006,20.384986,0.632544,5.321604,5.954148,47.724606,80.000000,20.000000,14.087843,1546.293966,7.266348,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:50:24 AM,24.386452,349398.000000,280.478263,306.483083,52.182041,913.749644,20.992245,20.442410,1.526387,5.709928,7.236315,75.808563,80.000000,20.000000,33.995259,1547.799872,10.416036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:51:24 AM,24.403119,349637.000000,281.176357,304.556252,52.172091,539.920916,19.475728,20.347870,0.494007,4.867983,5.361990,47.547768,80.000000,20.000000,11.002387,1548.380989,7.093581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:52:24 AM,24.419785,349877.000000,282.548002,305.445456,52.089309,926.919598,20.716411,20.484670,1.592009,5.920733,7.512742,71.503079,80.000000,20.000000,35.456773,1549.778721,10.045648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:53:24 AM,24.436452,350112.000000,285.211191,305.361449,52.038349,503.476191,18.795916,20.371541,0.442683,4.476527,4.919210,53.821823,80.000000,20.000000,9.859311,1550.732146,7.750271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:54:24 AM,24.453118,350348.000000,279.247168,303.575115,52.117770,834.602506,20.788410,20.364060,1.533625,5.957541,7.491166,63.694446,80.000000,20.000000,34.156463,1552.156513,9.201766,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:55:24 AM,24.469785,350587.000000,282.935481,305.547913,52.136133,546.967247,21.062958,20.341147,0.580805,4.701457,5.282262,58.540097,80.000000,20.000000,12.935522,1552.854383,8.412280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:56:24 AM,24.486452,350826.000000,280.183984,305.432332,52.083947,782.332178,20.199605,20.352811,1.126200,5.765340,6.891540,56.563404,80.000000,20.000000,25.082400,1553.912576,8.400676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:57:24 AM,24.503119,351064.000000,282.634652,306.456835,52.072475,744.695881,22.287498,20.407900,1.211969,5.179321,6.391290,69.518384,80.000000,20.000000,26.992625,1555.237910,9.658405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:58:24 AM,24.519785,351301.000000,282.611766,306.492276,52.132765,640.300404,19.372643,20.312538,0.740373,5.359682,6.100055,48.813379,80.000000,20.000000,16.489381,1555.759827,7.333014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:59:24 AM,24.536452,351538.000000,282.726195,305.424470,52.085328,810.233433,21.573811,20.499489,1.371991,5.258953,6.630944,75.322426,80.000000,20.000000,30.556594,1557.088219,10.433845,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:00:24 PM,24.553118,351778.000000,280.530585,304.512949,52.082728,617.787863,21.282913,20.384781,0.669665,5.293376,5.963041,47.491443,80.000000,20.000000,14.914592,1558.593555,7.312761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:01:24 PM,24.569785,352017.000000,282.821052,305.373242,52.048602,955.462405,18.905280,20.469029,1.692697,5.785972,7.478669,76.886239,80.000000,20.000000,37.699272,1559.192557,10.616347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:02:24 PM,24.586452,352255.000000,285.595356,309.489576,52.009120,541.236991,21.083001,20.327222,0.404663,4.595232,4.999896,47.237856,80.000000,20.000000,9.012548,1560.701583,6.998312,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:03:24 PM,24.603119,352494.000000,284.411769,306.565885,52.141031,872.992563,20.376001,20.467930,1.647792,6.030511,7.678303,72.879073,80.000000,20.000000,36.699162,1561.731860,10.230228,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:04:24 PM,24.619785,352732.000000,285.672220,308.459875,52.081199,532.406717,20.239136,20.359397,0.547086,4.682453,5.229539,56.185133,80.000000,20.000000,12.184541,1562.421516,8.156552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:05:24 PM,24.636452,352970.000000,282.646095,309.408169,52.040033,817.962758,19.566397,20.373733,1.586050,5.725556,7.311606,63.009221,80.000000,20.000000,35.324051,1563.953827,9.252177,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:06:24 PM,24.653118,353210.000000,283.149660,305.408683,52.079818,655.977003,19.235321,20.307395,0.750469,4.847127,5.597597,60.673725,80.000000,20.000000,16.714240,1564.559030,8.550642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:07:24 PM,24.669785,353447.000000,281.578515,307.473476,52.282574,688.217846,21.489215,20.359808,1.017515,5.630706,6.648221,51.539737,80.000000,20.000000,22.661797,1566.158262,7.754086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:08:24 PM,24.686452,353684.000000,285.158870,307.658671,51.968878,695.920759,20.828819,20.421414,1.226965,5.225881,6.452846,72.250634,80.000000,20.000000,27.326608,1566.833249,10.116848,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:09:24 PM,24.703118,353922.000000,283.694025,310.549584,52.178518,577.774160,18.990872,20.372227,0.695838,5.159009,5.854847,48.769717,80.000000,20.000000,15.497503,1568.157760,7.124065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:10:24 PM,24.719785,354160.000000,285.265170,309.502764,52.148528,810.738096,21.285127,20.464638,1.481240,5.371832,6.853072,74.569687,80.000000,20.000000,32.989749,1569.478514,10.361103,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:11:24 PM,24.736452,354399.000000,284.230261,309.416031,52.209586,537.661455,19.670421,20.405088,0.551886,4.888556,5.440442,46.670474,80.000000,20.000000,12.291455,1569.927259,6.929425,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,12:12:24 PM,24.753118,354637.000000,284.688055,306.462097,51.990602,811.104138,19.668688,20.536398,1.696231,5.639304,7.335535,75.572731,80.000000,20.000000,37.777980,1571.356530,10.295835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:13:24 PM,24.769785,354876.000000,285.021555,308.371873,52.068804,503.386570,20.980817,20.341697,0.415892,4.536461,4.952352,48.760970,80.000000,20.000000,9.262618,1572.154926,7.121138,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:14:24 PM,24.786452,355113.000000,283.443939,309.619613,52.027180,882.681429,20.534087,20.454140,1.700765,6.297157,7.997921,71.193908,80.000000,20.000000,37.878946,1573.125632,9.959853,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:15:24 PM,24.803118,355349.000000,284.686397,306.397745,51.947759,556.607022,19.519023,20.327632,0.449224,4.483860,4.933084,53.112644,80.000000,20.000000,10.004985,1574.469236,7.628895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:16:24 PM,24.819785,355584.000000,280.981828,308.603035,52.116544,890.101271,22.738813,20.371952,1.558941,6.209008,7.767949,60.489539,80.000000,20.000000,34.720284,1574.982097,8.766372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:17:24 PM,24.836452,355822.000000,285.440048,306.517256,52.106446,594.434765,21.594634,20.406734,0.996741,5.132187,6.128927,65.479331,80.000000,20.000000,22.199122,1576.431030,9.404573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:18:24 PM,24.853118,356061.000000,283.707125,309.381921,52.189384,668.746943,19.550915,20.439049,0.892534,5.520493,6.413027,53.120858,80.000000,20.000000,19.878267,1577.175213,7.893064,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:19:24 PM,24.869785,356300.000000,283.811768,308.614828,52.033452,806.976761,20.354058,20.496403,1.465451,5.390762,6.856213,77.561760,80.000000,20.000000,32.638106,1578.440648,10.631792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:20:24 PM,24.886452,356537.000000,283.730010,309.417362,52.155412,537.718106,20.209553,20.387112,0.442874,4.863191,5.306065,47.365737,80.000000,20.000000,9.863574,1579.538226,7.061934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:21:24 PM,24.903118,356775.000000,284.238468,309.578909,52.094052,873.282191,22.724547,20.479457,1.723163,5.682942,7.406106,75.150788,80.000000,20.000000,38.377798,1580.000240,10.347487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:22:24 PM,24.919785,357014.000000,283.353974,305.571561,52.209889,529.025541,21.874594,20.410440,0.430444,4.637358,5.067803,48.530682,80.000000,20.000000,9.586737,1581.414856,7.200963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:23:24 PM,24.936452,357253.000000,285.216084,309.517219,52.185868,949.268016,19.028455,20.454004,1.658474,6.047643,7.706117,69.297890,80.000000,20.000000,36.937066,1582.286497,10.018417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:24:24 PM,24.953118,357492.000000,284.372468,305.383767,52.190765,601.306500,20.625718,20.432392,0.632356,4.712536,5.344892,58.439020,80.000000,20.000000,14.083663,1583.181955,8.429031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:25:25 PM,24.969785,357731.000000,283.063010,308.639808,52.085786,786.383141,18.555077,20.449954,1.011344,5.676036,6.687380,51.599550,80.000000,20.000000,22.524370,1584.412925,7.950230,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:26:25 PM,24.986521,357971.000000,284.961026,309.490908,52.087773,769.351849,18.525915,20.479593,1.439647,5.415430,6.855076,75.656577,80.000000,20.000000,32.063402,1585.086964,10.529453,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:27:25 PM,25.003188,358211.000000,281.965994,307.457689,52.367202,590.321505,20.705225,20.444947,0.482960,4.968148,5.451109,44.182831,80.000000,20.000000,10.756357,1586.627950,6.644193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:28:25 PM,25.019862,358447.000000,282.605216,306.464697,52.214941,897.556087,18.448707,20.550257,1.579205,5.823108,7.402313,76.853047,80.000000,20.000000,35.171605,1587.396197,11.114709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:29:25 PM,25.036521,358687.000000,283.067902,309.023323,52.207592,488.135487,18.955493,20.400422,0.352794,4.687949,5.040743,45.217680,80.000000,20.000000,7.857321,1588.748257,6.696394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:30:25 PM,25.053188,358927.000000,282.874952,306.596064,52.128326,960.436989,17.822116,20.533927,1.706189,5.895183,7.601372,71.975459,80.000000,20.000000,37.999761,1589.762930,10.076852,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:31:25 PM,25.069855,359167.000000,284.231918,308.391528,52.195810,524.879312,18.806044,20.430607,0.470813,4.410541,4.881355,53.171673,80.000000,20.000000,10.485823,1590.542517,7.684429,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:32:25 PM,25.086521,359404.000000,281.021050,309.465991,52.233607,851.270670,20.450948,20.433833,1.514507,5.995026,7.509533,62.365646,80.000000,20.000000,33.730658,1591.917172,9.199976,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:33:25 PM,25.103188,359643.000000,286.563265,309.447605,52.147605,563.107069,20.877733,20.443096,0.939388,4.862567,5.801955,67.107431,80.000000,20.000000,20.921790,1592.677534,9.603617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:34:25 PM,25.119854,359882.000000,284.557211,308.579386,52.157399,689.292383,20.094862,20.464774,0.867073,5.518189,6.385262,51.039586,80.000000,20.000000,19.311208,1594.351833,7.741765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:35:25 PM,25.136494,360116.000000,284.169811,309.423956,52.096497,820.830710,20.299851,20.463883,1.334744,5.402080,6.736824,76.708590,80.000000,20.000000,29.727042,1595.065081,10.310496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:36:25 PM,25.153188,360354.000000,281.701151,308.457212,52.318384,545.502169,19.773241,20.386702,0.348776,4.929551,5.278327,43.182716,80.000000,20.000000,7.767839,1596.549990,6.461286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:37:25 PM,25.169855,360593.000000,284.120725,308.522896,52.089309,967.860656,18.734768,20.496059,1.647731,5.855289,7.503020,74.873868,80.000000,20.000000,36.697787,1597.094811,10.455705,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:38:25 PM,25.186522,360832.000000,283.525617,308.478261,52.155568,508.381919,19.305756,20.401793,0.289017,4.470025,4.759042,45.413805,80.000000,20.000000,6.436914,1598.456882,6.573149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,12:39:25 PM,25.203188,361071.000000,284.568654,309.448873,52.161381,942.959415,19.399326,20.547717,1.803505,5.827976,7.631481,74.084388,80.000000,20.000000,40.167144,1599.734215,10.327012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:40:25 PM,25.219854,361310.000000,284.169811,309.429218,52.182344,503.728112,21.160702,20.420798,0.351440,4.606231,4.957671,48.621708,80.000000,20.000000,7.827163,1600.246929,7.118120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:41:25 PM,25.236521,361549.000000,282.994274,309.397644,52.051512,817.670307,19.875928,20.476162,1.559619,5.919910,7.479529,64.697127,80.000000,20.000000,34.735388,1601.653516,9.174666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:42:25 PM,25.253188,361787.000000,286.054807,305.505878,52.043549,525.483978,19.233433,20.429511,0.649294,4.846182,5.495476,58.696887,80.000000,20.000000,14.460886,1602.644486,8.409012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:43:25 PM,25.269854,362026.000000,280.053220,305.299696,52.145928,769.438646,18.061584,20.437674,1.434231,5.856184,7.290415,59.992442,80.000000,20.000000,31.942777,1603.251505,8.987956,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:44:25 PM,25.286591,362267.000000,283.501153,306.311075,52.101704,594.381029,18.936329,20.428071,1.055359,5.008683,6.064042,67.219452,80.000000,20.000000,23.504659,1604.724244,9.512542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:45:25 PM,25.303257,362507.000000,280.877185,308.541282,52.074765,700.515183,19.954231,20.413456,1.056647,5.562363,6.619009,52.474956,80.000000,20.000000,23.533336,1605.814837,7.766291,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:46:25 PM,25.319924,362745.000000,281.419972,306.488345,52.258249,751.567617,20.289482,20.383956,1.001972,4.998651,6.000623,65.689713,80.000000,20.000000,22.315633,1606.334414,9.357141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:47:25 PM,25.336591,362983.000000,282.343608,306.388552,52.251816,637.292830,20.110006,20.378949,0.852726,5.460270,6.312996,50.673212,80.000000,20.000000,18.991673,1607.772354,7.737779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:48:25 PM,25.353257,363222.000000,281.101150,308.369211,52.304305,858.294323,18.837359,20.467930,1.527326,5.527215,7.054541,75.335620,80.000000,20.000000,34.016179,1608.603187,10.436276,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:49:25 PM,25.369924,363462.000000,282.032994,308.466405,52.311345,556.283422,19.748050,20.415102,0.443752,4.691513,5.135265,45.705220,80.000000,20.000000,9.883116,1609.518246,6.874192,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:50:25 PM,25.386591,363700.000000,283.177438,306.423993,52.158013,903.236342,19.326918,20.499489,1.646972,5.919617,7.566589,77.916097,80.000000,20.000000,36.680900,1610.961050,10.690174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:51:25 PM,25.403396,363939.000000,285.554556,308.353487,52.165968,568.951445,18.893923,20.429236,0.522926,4.546044,5.068970,54.970243,80.000000,20.000000,11.646466,1611.589890,7.975213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:52:25 PM,25.420063,364176.000000,281.163257,306.519919,52.238350,787.346380,18.413930,20.403098,1.476480,5.959011,7.435492,62.480070,80.000000,20.000000,32.883753,1613.026399,9.123078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:53:25 PM,25.436730,364414.000000,285.824292,308.609565,52.122054,633.838064,18.968414,20.443917,0.801310,4.832432,5.633742,62.419246,80.000000,20.000000,17.846541,1613.677149,8.887996,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:54:25 PM,25.453396,364653.000000,283.045017,306.468691,52.013559,675.627148,18.764301,20.385397,0.958031,5.522046,6.480077,51.276900,80.000000,20.000000,21.337003,1614.623008,7.458127,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:55:25 PM,25.470063,364891.000000,282.557787,306.349116,52.026715,796.957830,21.032678,20.404813,1.362346,5.310480,6.672825,74.972339,80.000000,20.000000,30.341779,1616.004229,10.220950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:56:25 PM,25.486730,365130.000000,280.504384,306.406938,52.155870,592.195160,19.670421,20.362689,0.613287,4.895912,5.509199,48.480382,80.000000,20.000000,13.658953,1616.705102,7.379818,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:57:25 PM,25.503396,365369.000000,279.786719,305.487491,52.111647,881.483299,19.145350,20.446457,1.612112,5.677002,7.289114,76.650465,80.000000,20.000000,35.904498,1618.100540,10.496813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:58:25 PM,25.520063,365604.000000,281.943108,308.543945,52.084560,460.426679,19.626162,20.379085,0.369587,4.604987,4.974574,46.558520,80.000000,20.000000,8.231347,1618.788374,6.846934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,12:59:25 PM,25.536730,365844.000000,279.881498,305.555838,52.099865,895.187151,20.308668,20.320840,1.532973,5.965898,7.498871,73.625049,80.000000,20.000000,34.141946,1620.281892,10.175779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:00:25 PM,25.553396,366082.000000,282.015001,305.429733,52.238815,519.595246,20.839888,20.414897,0.458179,4.737157,5.195335,48.421722,80.000000,20.000000,10.204423,1621.292866,7.106021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:01:25 PM,25.570063,366320.000000,280.349077,308.735671,52.142863,962.176576,20.843544,20.409135,1.845301,6.280262,8.125563,74.043790,80.000000,20.000000,41.098014,1622.187131,10.417303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:02:25 PM,25.586729,366560.000000,281.988880,305.362717,52.088238,524.100960,19.273047,20.323585,0.512583,4.362420,4.875003,53.863027,80.000000,20.000000,11.416100,1623.625765,7.703675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
