Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,1:03:25 PM,25.603397,366799.000000,278.606289,306.381958,52.184331,957.171846,20.616251,20.375588,1.611797,6.142380,7.754176,66.663093,80.000000,20.000000,35.897473,1624.107393,9.679574,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:04:25 PM,25.620063,367038.000000,283.048252,306.471290,52.128784,540.643619,19.786761,20.316174,0.565856,4.649031,5.214887,55.746827,80.000000,20.000000,12.602576,1625.497152,8.130458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:05:25 PM,25.636730,367273.000000,280.602477,308.479529,52.159697,854.442366,19.681235,20.382036,1.523681,5.980411,7.504093,66.740521,80.000000,20.000000,33.934997,1626.613380,9.461675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,1:06:25 PM,25.653396,367510.000000,282.541452,306.426656,52.157555,556.220214,19.897883,20.304924,0.617289,4.586929,5.204217,57.821410,80.000000,20.000000,13.748076,1627.236377,8.213104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:07:25 PM,25.670063,367746.000000,277.538788,306.466028,52.355265,849.981007,20.804495,20.376343,1.200860,5.719432,6.920292,56.667213,80.000000,20.000000,26.745215,1628.858346,8.260353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:08:25 PM,25.686730,367980.000000,280.622128,304.494562,52.147302,724.864491,20.638686,20.352811,0.919555,4.823537,5.743092,64.571062,80.000000,20.000000,20.480067,1629.471030,9.139686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:09:25 PM,25.703397,368220.000000,282.724538,306.509395,52.057628,661.579842,20.485197,20.360838,1.197314,5.823122,7.020436,57.126687,80.000000,20.000000,26.666245,1630.549343,8.225753,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:10:25 PM,25.720063,368460.000000,284.634076,306.514657,51.984788,745.090248,20.090518,20.362828,1.296986,5.203088,6.500074,71.550750,80.000000,20.000000,28.886109,1631.826873,9.939442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:11:25 PM,25.736730,368699.000000,279.891362,306.510663,52.199178,583.540301,20.461498,20.313498,0.708421,5.483111,6.191532,47.124191,80.000000,20.000000,15.777739,1632.337016,7.103642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:12:25 PM,25.753396,368937.000000,281.341450,306.456835,52.253352,809.150335,19.173800,20.366875,1.652436,5.831477,7.483913,76.444800,80.000000,20.000000,36.802574,1633.695584,10.270446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:13:25 PM,25.770063,369176.000000,281.042278,306.505464,52.270644,469.406959,20.614074,20.307941,0.409970,4.770180,5.180150,46.740075,80.000000,20.000000,9.130726,1634.930661,6.833751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:14:25 PM,25.786702,369414.000000,280.790535,305.465174,52.068036,934.627246,21.054549,20.331199,1.678080,5.661084,7.339164,75.230818,80.000000,20.000000,37.373720,1635.650682,10.375267,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:15:25 PM,25.803397,369652.000000,279.572540,304.394705,52.285181,517.808389,20.112412,20.298063,0.453699,4.549880,5.003579,52.951191,80.000000,20.000000,10.104654,1637.158651,7.720035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:16:25 PM,25.820063,369890.000000,279.445012,306.418731,52.128784,914.757239,19.973731,20.354596,1.529372,6.203659,7.733031,63.682999,80.000000,20.000000,34.061735,1638.121364,9.258396,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:17:25 PM,25.836730,370129.000000,282.310937,306.353110,52.113028,610.958570,19.957009,20.297652,0.951422,4.780985,5.732408,64.489853,80.000000,20.000000,21.189811,1638.797111,9.235529,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:18:25 PM,25.853396,370365.000000,281.197585,306.296620,52.156026,820.254278,21.799118,20.367216,1.252457,5.718285,6.970742,58.100400,80.000000,20.000000,27.894365,1640.468439,8.415284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:19:25 PM,25.870063,370602.000000,280.903306,306.329461,52.193668,731.080648,20.274937,20.329897,1.102128,4.840038,5.942165,69.676618,80.000000,20.000000,24.546274,1641.496611,9.892507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:20:25 PM,25.886730,370841.000000,284.161604,308.474330,52.261610,683.671603,19.021670,20.348625,1.013075,5.679678,6.692752,50.190321,80.000000,20.000000,22.562912,1642.253448,7.237523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:21:25 PM,25.903396,371077.000000,282.304387,306.275570,52.259926,695.715105,19.295291,20.331884,1.220637,5.246102,6.466739,72.860308,80.000000,20.000000,27.185672,1643.496848,10.098607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:22:25 PM,25.920063,371315.000000,282.744188,305.440257,52.152354,568.280657,20.607468,20.320976,0.579420,5.165729,5.745149,47.667235,80.000000,20.000000,12.904677,1644.245478,7.150486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:23:25 PM,25.936730,371554.000000,282.394352,308.495316,52.122209,805.361677,19.761933,20.327288,1.528111,5.307598,6.835710,75.335614,80.000000,20.000000,34.033661,1645.799034,10.258073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:24:25 PM,25.953396,371793.000000,282.917488,306.427924,52.310887,512.489531,20.231678,20.304514,0.406881,4.653415,5.060297,47.146377,80.000000,20.000000,9.061948,1646.544506,7.006348,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:25:25 PM,25.970063,372031.000000,281.212343,308.539951,52.215702,911.154380,19.897978,20.312332,1.760999,5.868386,7.629385,73.717611,80.000000,20.000000,39.220477,1647.665975,10.164908,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:26:25 PM,25.986730,372271.000000,283.005795,306.535643,52.234376,523.810422,19.819160,20.311577,0.413489,4.566929,4.980418,50.068948,80.000000,20.000000,9.209119,1648.889374,7.228598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:27:25 PM,26.003396,372509.000000,278.022703,305.462574,52.264210,904.817454,21.830577,20.356447,1.631286,6.021911,7.653196,66.676224,80.000000,20.000000,36.331526,1649.652907,9.497137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:28:25 PM,26.020064,372744.000000,280.819971,304.547059,52.255797,569.132599,20.530466,20.283793,0.634195,4.653956,5.288151,55.978057,80.000000,20.000000,14.124606,1650.893832,7.933909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:29:25 PM,26.036730,372984.000000,280.180670,305.374573,52.119144,885.592734,20.594103,20.319535,1.452491,5.860716,7.313207,62.643510,80.000000,20.000000,32.349475,1651.599180,9.032134,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:30:25 PM,26.053396,373221.000000,281.428100,305.508540,52.297118,580.754411,21.480084,20.320360,0.787757,4.612498,5.400255,59.215262,80.000000,20.000000,17.544708,1653.225077,8.318174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:31:25 PM,26.070069,373458.000000,279.178511,306.409537,52.223813,906.184442,20.760574,20.364610,1.571637,5.851766,7.423403,64.131270,80.000000,20.000000,35.003047,1653.951602,9.054896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,1:32:25 PM,26.086730,373697.000000,281.428100,306.437117,52.230549,532.586869,21.379803,20.280362,0.727692,4.552625,5.280317,61.985289,80.000000,20.000000,16.206950,1654.940776,8.739285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:33:25 PM,26.103396,373936.000000,278.673368,306.384621,52.257481,689.465067,19.879826,20.291751,1.238272,5.688045,6.926316,56.789396,80.000000,20.000000,27.578438,1656.330886,8.317742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:34:25 PM,26.120063,374175.000000,281.866244,307.531235,52.187544,690.197151,19.436727,20.282627,1.149624,5.328337,6.477961,69.628521,80.000000,20.000000,25.604107,1657.018267,9.811756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:35:25 PM,26.136730,374413.000000,282.122958,307.440634,52.131694,660.656221,19.133620,20.288254,0.861506,5.347452,6.208958,52.070526,80.000000,20.000000,19.187211,1658.333341,7.740366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:36:25 PM,26.153396,374650.000000,280.214998,306.509395,52.278289,819.590138,19.417046,20.339226,1.397385,5.645256,7.042641,75.471379,80.000000,20.000000,31.122165,1659.287405,10.330892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:37:25 PM,26.170063,374890.000000,282.086973,307.435372,52.165510,608.093442,20.397317,20.291270,0.599878,5.146565,5.746442,46.613545,80.000000,20.000000,13.360301,1660.450065,6.921702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:38:25 PM,26.186730,375129.000000,280.645013,306.567153,52.252584,817.550449,19.135063,20.355486,1.424505,5.660254,7.084760,75.230800,80.000000,20.000000,31.726180,1661.772315,10.323720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:39:25 PM,26.203396,375366.000000,282.332166,306.498870,52.242789,474.123974,20.015042,20.294566,0.367795,4.717719,5.085514,47.976341,80.000000,20.000000,8.191434,1662.332260,7.022655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:40:26 PM,26.220063,375606.000000,281.187800,306.500201,52.211573,874.451085,19.981598,20.311372,1.636859,5.902468,7.539327,73.954337,80.000000,20.000000,36.455654,1663.802658,10.409424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:41:26 PM,26.236869,375846.000000,287.092951,310.418216,52.207902,581.006332,19.355561,20.266437,0.545977,4.526698,5.072675,55.852955,80.000000,20.000000,12.159837,1664.389784,8.016243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:42:26 PM,26.253535,376085.000000,283.368732,310.454989,52.156328,848.052706,20.632287,20.304239,1.252318,5.836581,7.088899,59.432148,80.000000,20.000000,27.891264,1665.907753,8.706788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:43:26 PM,26.270202,376322.000000,283.231338,311.462437,52.179744,686.592379,18.637698,20.257174,1.132159,4.864311,5.996471,67.652118,80.000000,20.000000,25.215133,1666.622181,9.587166,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:44:26 PM,26.286869,376558.000000,282.266823,310.359126,52.147302,640.549411,20.156754,20.217315,0.800326,5.414791,6.215117,49.379773,80.000000,20.000000,17.824636,1667.605419,7.418326,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:45:26 PM,26.303535,376797.000000,280.654799,306.454235,52.072320,868.062335,21.058026,20.285853,1.662154,5.588768,7.250923,79.088793,80.000000,20.000000,37.019022,1668.839636,10.659179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:46:26 PM,26.320202,377035.000000,280.389956,309.384520,52.229020,524.206610,20.605243,20.250451,0.498615,4.745893,5.244509,46.233828,80.000000,20.000000,11.105022,1669.388845,6.876414,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:47:26 PM,26.336869,377274.000000,280.911514,309.589434,52.243402,924.458309,20.931544,20.333875,1.627839,6.100409,7.728249,74.773519,80.000000,20.000000,36.254775,1670.721778,10.287695,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:48:26 PM,26.353535,377511.000000,283.054802,310.476038,52.215555,528.077421,20.110032,20.273984,0.394792,4.705155,5.099947,46.663809,80.000000,20.000000,8.792699,1671.471494,6.966416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:49:26 PM,26.370202,377751.000000,282.214501,311.680474,52.079515,904.108048,21.472194,20.330169,1.682769,6.061721,7.744490,74.274510,80.000000,20.000000,37.478152,1672.568864,10.248613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:50:26 PM,26.386868,377987.000000,284.457540,308.558337,52.038039,489.764688,20.200460,20.289969,0.341945,4.334559,4.676504,48.064234,80.000000,20.000000,7.615705,1673.895118,6.973864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:51:26 PM,26.403535,378226.000000,279.011761,308.542613,52.311500,953.976561,18.831452,20.289009,1.928102,5.950551,7.878653,75.176055,80.000000,20.000000,42.942148,1674.631708,10.485955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:52:26 PM,26.420202,378464.000000,282.232494,308.499247,52.270031,424.733802,19.930302,20.277550,0.292426,4.508574,4.801000,47.947697,80.000000,20.000000,6.512840,1676.202492,6.974086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:53:26 PM,26.436869,378703.000000,280.741449,309.561854,52.294052,923.604454,19.642234,20.284343,1.581796,6.037847,7.619644,66.390993,80.000000,20.000000,35.229312,1677.083317,9.534821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:54:26 PM,26.453535,378940.000000,284.838469,310.390637,52.083947,563.627852,20.625681,20.231310,0.819598,4.719840,5.539439,61.847495,80.000000,20.000000,18.253856,1677.871866,8.882613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:55:26 PM,26.470202,379178.000000,279.451562,307.481338,52.171936,681.764978,19.883110,20.250176,1.023788,5.582218,6.606006,50.686890,80.000000,20.000000,22.801509,1679.294163,7.665742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:56:26 PM,26.486868,379417.000000,282.716409,307.411723,52.094354,750.162012,19.042590,20.261085,1.206801,5.375962,6.582762,71.691103,80.000000,20.000000,26.877521,1679.851785,9.885412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:57:26 PM,26.503535,379654.000000,279.268476,307.427510,52.225342,665.231792,20.490454,20.262115,0.926537,5.767090,6.693628,51.628051,80.000000,20.000000,20.635577,1681.323053,7.676367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,1:58:26 PM,26.520202,379892.000000,283.550160,310.414285,52.173473,810.015484,19.311050,20.314598,1.305833,5.586044,6.891877,73.982981,80.000000,20.000000,29.083137,1682.106869,10.400173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,1:59:26 PM,26.536868,380129.000000,283.824789,311.295628,52.193365,646.210813,19.710228,20.271924,0.766672,5.480361,6.247033,49.642580,80.000000,20.000000,17.075101,1682.983259,7.552873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:00:26 PM,26.553535,380366.000000,282.335480,309.539537,52.172402,811.858900,20.872427,20.277756,1.502816,5.569094,7.071910,77.456855,80.000000,20.000000,33.470283,1684.465828,10.439202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:01:26 PM,26.570202,380605.000000,284.109282,309.529012,52.209586,553.784336,20.694036,20.271924,0.538554,4.811313,5.349867,46.701815,80.000000,20.000000,11.994516,1685.016576,6.904533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:02:26 PM,26.586868,380843.000000,283.896761,310.615268,52.079360,849.907416,20.497684,20.250521,1.589690,5.666310,7.256000,76.206733,80.000000,20.000000,35.405133,1686.407144,10.309006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:03:26 PM,26.603535,381081.000000,283.486396,310.603412,52.135210,569.699559,20.327627,20.240503,0.420050,4.711962,5.132012,48.065755,80.000000,20.000000,9.355231,1687.203138,7.131278,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:04:26 PM,26.620202,381319.000000,281.325114,310.406424,52.111491,865.790671,19.191905,20.237966,1.715461,6.125967,7.841427,72.101924,80.000000,20.000000,38.206253,1688.312085,9.952444,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:05:26 PM,26.636868,381557.000000,281.812265,307.336846,52.201623,521.201860,18.944113,20.183218,0.560041,4.536853,5.096894,56.988519,80.000000,20.000000,12.473070,1689.153251,8.184305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:06:26 PM,26.653535,381795.000000,281.640622,307.420916,52.108433,799.299351,20.000559,20.223968,1.356559,5.938198,7.294756,61.107565,80.000000,20.000000,30.212895,1689.999347,8.893916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:07:26 PM,26.670202,382032.000000,282.874952,309.477784,52.057170,634.090896,19.793883,20.277411,1.052936,4.975532,6.028468,71.144554,80.000000,20.000000,23.450692,1691.255683,9.845088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:08:26 PM,26.686869,382271.000000,281.410107,309.469922,52.290226,679.594228,20.186000,20.224928,0.853086,5.727677,6.580763,51.720010,80.000000,20.000000,18.999691,1691.942831,7.581332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:09:26 PM,26.703535,382509.000000,285.036234,310.561377,52.076449,714.463488,20.395861,20.302043,1.249063,5.375768,6.624831,71.487091,80.000000,20.000000,27.818782,1693.432699,9.991435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:10:26 PM,26.720202,382748.000000,285.376284,311.635776,52.234989,557.091921,20.313686,20.258545,0.612022,5.038382,5.650404,46.701211,80.000000,20.000000,13.630781,1694.087168,6.990380,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:11:26 PM,26.736868,382985.000000,283.337638,309.578909,52.187397,856.690533,19.436896,20.252647,1.571637,5.712496,7.284132,75.220624,80.000000,20.000000,35.003047,1695.125655,10.189773,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:12:26 PM,26.753535,383223.000000,282.274951,307.504986,52.162149,532.422747,20.425527,20.220332,0.486886,5.045647,5.532533,46.545180,80.000000,20.000000,10.843783,1696.625399,7.063867,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:13:26 PM,26.770202,383462.000000,280.123455,307.518111,52.151128,868.707622,21.831887,20.259850,1.689694,5.997786,7.687481,71.565014,80.000000,20.000000,37.632389,1697.392488,9.870098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:14:26 PM,26.786869,383701.000000,282.549659,307.455090,52.279057,532.246329,19.326701,20.222528,0.599261,4.526994,5.126254,56.426209,80.000000,20.000000,13.346564,1698.814855,7.997165,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:15:26 PM,26.803535,383938.000000,278.931661,307.494462,52.185402,784.847294,20.367267,20.246951,1.409621,5.878565,7.288186,60.886117,80.000000,20.000000,31.394687,1699.415357,8.700713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:16:26 PM,26.820132,384176.000000,280.005791,306.368834,52.279826,613.916143,20.181369,20.235016,0.819258,4.650405,5.469663,69.776865,80.000000,20.000000,18.246275,1700.628451,8.745035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:17:26 PM,26.836938,384415.000000,281.629179,307.628429,52.174692,642.182438,19.764326,20.229800,1.028091,5.683970,6.712061,56.741640,80.000000,20.000000,22.897356,1702.177555,8.169462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:18:26 PM,26.853604,384655.000000,283.989961,310.673026,52.252739,670.974343,20.039644,20.223422,1.129156,5.266013,6.395169,71.270915,80.000000,20.000000,25.148245,1702.717243,9.958938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:19:26 PM,26.870271,384891.000000,282.433573,307.522041,52.260236,601.569715,20.554068,20.247295,0.721183,5.271987,5.993170,47.632781,80.000000,20.000000,16.061977,1703.992919,7.184734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:20:26 PM,26.886938,385129.000000,286.427528,312.414662,52.116241,862.571705,19.504239,20.295801,1.739350,5.802265,7.541615,77.141722,80.000000,20.000000,38.738316,1705.055306,10.398578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:21:26 PM,26.903605,385368.000000,282.650988,309.515888,52.285787,480.944797,19.648020,20.225958,0.407854,4.583123,4.990976,48.086388,80.000000,20.000000,9.083600,1705.666011,7.018631,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:22:26 PM,26.920271,385608.000000,282.088630,310.432672,52.133068,932.768711,19.759153,20.266231,1.670110,5.932453,7.602563,74.361602,80.000000,20.000000,37.196220,1707.248322,10.330945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:23:26 PM,26.936938,385847.000000,284.949583,310.611274,52.228562,544.020969,20.144736,20.214914,0.474940,4.791532,5.266472,49.034961,80.000000,20.000000,10.577732,1708.041799,7.133473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,2:24:26 PM,26.953605,386083.000000,280.808528,309.456798,52.056867,899.345768,20.085189,20.266367,1.682842,5.928534,7.611376,72.798276,80.000000,20.000000,37.479780,1708.718932,10.155447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:25:26 PM,26.970271,386319.000000,284.961026,311.487354,52.173163,532.399157,20.017966,20.200780,0.397308,4.370041,4.767350,49.052826,80.000000,20.000000,8.848740,1710.046742,7.127671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:26:26 PM,26.986938,386557.000000,280.334399,309.385852,52.039878,842.373362,19.792199,20.242288,1.607358,6.126395,7.733754,64.817301,80.000000,20.000000,35.798630,1710.619279,9.168799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:27:26 PM,27.003605,386794.000000,284.970891,310.453658,52.128939,612.693422,19.762763,20.218617,0.694940,4.763680,5.458620,60.090063,80.000000,20.000000,15.477508,1712.045358,8.392431,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:28:26 PM,27.020132,387029.000000,283.148003,309.648524,52.127099,782.515154,20.670408,20.240298,1.448514,6.110076,7.558590,53.561135,80.000000,20.000000,32.260890,1712.663893,8.843191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:29:26 PM,27.036938,387266.000000,284.475533,309.484377,52.134139,766.421600,21.019122,20.259234,1.233925,5.303259,6.537184,71.587490,80.000000,20.000000,27.481625,1713.598100,9.962140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:30:26 PM,27.053605,387504.000000,284.987227,311.342862,52.260236,578.340209,18.890555,20.242354,0.586064,5.175769,5.761833,47.028093,80.000000,20.000000,13.052653,1715.114078,7.357722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:31:26 PM,27.070271,387743.000000,282.252065,307.539096,52.339502,766.111207,19.754846,20.266367,1.465539,5.647889,7.113428,75.304481,80.000000,20.000000,32.640060,1715.602617,10.262594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:32:26 PM,27.086938,387981.000000,283.049910,308.467736,52.347458,583.015784,20.396079,20.222872,0.498419,5.115450,5.613869,45.297535,80.000000,20.000000,11.100650,1716.625121,6.756018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:33:26 PM,27.103605,388219.000000,284.204140,308.547876,52.080889,881.897431,19.951319,20.252442,1.439716,5.262221,6.701937,74.864120,80.000000,20.000000,32.064940,1717.941843,10.410378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:34:26 PM,27.120271,388454.000000,284.052068,307.487931,52.170407,534.388845,20.794714,20.168054,0.377779,4.718434,5.096212,46.319095,80.000000,20.000000,8.413776,1718.460834,6.847614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:35:26 PM,27.136938,388691.000000,285.856963,311.596404,52.094968,852.382913,19.619377,20.259850,1.620923,6.091365,7.712288,72.616553,80.000000,20.000000,36.100739,1719.789953,10.091865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:36:26 PM,27.153605,388930.000000,286.332750,311.420402,52.198410,559.727806,19.840922,20.191107,0.426795,4.695723,5.122518,50.670921,80.000000,20.000000,9.505453,1720.712993,7.430204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:37:26 PM,27.170271,389167.000000,279.920798,309.454135,52.257023,905.403358,20.278990,20.277345,1.636607,6.351321,7.987928,68.983866,80.000000,20.000000,36.450039,1721.327096,9.954835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:38:26 PM,27.186945,389405.000000,284.344690,307.586394,52.198875,586.346957,20.548449,20.210112,0.612909,4.507539,5.120448,59.332151,80.000000,20.000000,13.650524,1722.792639,8.060760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:39:26 PM,27.203605,389641.000000,278.549075,307.497125,52.317623,920.337490,19.726012,20.256419,1.600734,6.208379,7.809113,66.521544,80.000000,20.000000,35.651092,1723.401592,9.455859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:40:26 PM,27.220271,389881.000000,286.033499,310.441865,52.228097,591.049855,19.796854,20.225823,0.729766,4.720125,5.449891,60.329272,80.000000,20.000000,16.253133,1724.122484,8.762244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:41:26 PM,27.236938,390121.000000,280.991614,307.401198,52.209276,842.342214,19.119100,20.280157,1.524628,6.213051,7.737679,61.587301,80.000000,20.000000,33.956080,1725.861085,8.714798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:42:26 PM,27.253605,390355.000000,284.248254,309.593364,52.163065,654.614660,20.461449,20.248120,0.940911,4.841323,5.782235,65.871053,80.000000,20.000000,20.955707,1726.710071,9.257129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:43:26 PM,27.270271,390592.000000,281.209028,309.670841,52.402392,690.653724,21.720310,20.181639,1.069052,5.647804,6.716856,53.818506,80.000000,20.000000,23.809616,1727.984910,7.995310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:44:26 PM,27.286938,390830.000000,285.508706,310.628392,52.141791,685.344248,21.332298,20.214845,1.108574,5.223647,6.332221,68.112008,80.000000,20.000000,24.689843,1729.206547,9.648906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:45:26 PM,27.303605,391067.000000,280.767649,307.452427,52.254113,573.464719,19.806575,20.161607,0.564678,5.271489,5.836168,46.489956,80.000000,20.000000,12.576354,1729.694896,7.047207,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:46:26 PM,27.320271,391306.000000,283.417739,307.452427,52.285787,818.858965,19.434850,20.193852,1.463809,5.495804,6.959612,75.570552,80.000000,20.000000,32.601533,1730.949795,10.326110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:47:26 PM,27.336938,391545.000000,282.319144,309.484377,52.193513,547.052132,20.434154,20.164832,0.421392,4.993585,5.414978,46.683319,80.000000,20.000000,9.385128,1731.983766,6.925962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:48:26 PM,27.353605,391783.000000,281.534400,307.624498,52.182654,964.880405,20.078981,20.238238,1.714348,6.059344,7.773691,76.339948,80.000000,20.000000,38.181460,1733.264391,10.477174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:49:26 PM,27.370271,392022.000000,284.403561,310.401161,52.211270,548.844636,19.822407,20.258340,0.470421,4.984095,5.454517,47.015423,80.000000,20.000000,10.477089,1734.640017,7.059464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,2:50:26 PM,27.386938,392261.000000,284.184490,310.437934,52.309815,845.266816,19.449852,20.294701,1.607594,5.556183,7.163776,77.033460,80.000000,20.000000,35.803870,1735.146281,10.572940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:51:26 PM,27.403605,392498.000000,287.002986,311.465037,52.246460,542.565271,19.969125,20.217385,0.395658,4.671654,5.067312,48.157812,80.000000,20.000000,8.811974,1736.163821,7.116029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:52:26 PM,27.420271,392736.000000,285.181755,310.630991,52.169949,1000.333657,20.899543,20.284823,1.981596,6.078053,8.059649,74.045677,80.000000,20.000000,44.133545,1737.475013,10.559638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:53:26 PM,27.436938,392973.000000,283.543610,307.680989,52.237589,515.124415,20.098903,20.166134,0.338749,4.545503,4.884252,47.794699,80.000000,20.000000,7.544521,1738.338891,7.010633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:54:26 PM,27.453605,393211.000000,282.631337,307.603512,52.162755,884.647436,20.376301,20.252236,1.702032,6.144207,7.846238,65.870726,80.000000,20.000000,37.907161,1739.450160,9.425101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:55:26 PM,27.470271,393449.000000,283.080924,307.549621,52.121899,583.436564,21.033858,20.191998,0.570521,4.543957,5.114477,55.810133,80.000000,20.000000,12.706476,1740.113373,7.802838,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:56:26 PM,27.486938,393687.000000,280.360520,309.490908,52.286555,700.085022,21.552769,20.211619,1.193807,5.669939,6.863747,57.831078,80.000000,20.000000,26.588132,1741.721865,8.335186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:57:26 PM,27.503604,393926.000000,284.467326,307.518111,52.081199,757.955455,19.164802,20.226233,1.001704,4.810603,5.812307,68.289709,80.000000,20.000000,22.309672,1742.298290,10.129614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:58:26 PM,27.520271,394163.000000,280.576356,307.419585,52.137817,629.937016,20.353240,20.248941,0.852541,5.266832,6.119373,49.553686,80.000000,20.000000,18.987558,1743.217032,7.253137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,2:59:26 PM,27.536938,394401.000000,283.298417,309.546067,52.131539,758.451648,20.223304,20.272199,1.290622,5.193117,6.483739,74.762486,80.000000,20.000000,28.744371,1744.763359,10.562186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:00:26 PM,27.553605,394637.000000,284.070061,309.366134,52.266818,625.231295,20.551350,20.278511,0.640867,5.007474,5.648341,47.458246,80.000000,20.000000,14.273206,1745.441553,7.069068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:01:26 PM,27.570271,394876.000000,282.649330,307.613973,52.234221,906.696755,21.488697,20.267947,1.629039,6.058145,7.687184,75.154045,80.000000,20.000000,36.281487,1746.324340,10.392542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:02:26 PM,27.586938,395114.000000,284.344690,307.381544,52.274928,482.697682,18.790755,20.179582,0.405192,4.569174,4.974366,49.254596,80.000000,20.000000,9.024322,1747.719996,7.172112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:03:26 PM,27.603605,395350.000000,279.740948,307.468214,52.293594,962.063366,19.747497,20.241874,1.673937,5.833289,7.507225,68.197858,80.000000,20.000000,37.281438,1748.462387,9.761997,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:04:26 PM,27.620271,395587.000000,284.905469,309.571047,52.379900,489.728894,18.930254,20.167233,0.464829,4.538621,5.003449,51.402908,80.000000,20.000000,10.352528,1750.090033,7.406030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:05:26 PM,27.636938,395823.000000,284.004639,310.682220,52.190765,823.655217,21.629039,20.189461,1.655439,6.042719,7.698158,66.103204,80.000000,20.000000,36.869460,1750.915698,9.385025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:06:26 PM,27.653605,396062.000000,282.397587,307.434040,52.156026,624.236997,20.171875,20.185894,0.814682,4.611945,5.426627,62.319729,80.000000,20.000000,18.144366,1751.990155,8.729681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:07:26 PM,27.670271,396301.000000,281.061928,306.502801,52.191371,845.024366,20.481202,20.208397,1.323956,5.821310,7.145266,56.412369,80.000000,20.000000,29.486764,1753.223746,8.179615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:08:26 PM,27.686938,396540.000000,283.452067,307.373619,52.249068,729.406090,20.040713,20.221912,0.966244,4.801310,5.767554,66.208515,80.000000,20.000000,21.519905,1754.240769,9.656563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:09:26 PM,27.703605,396777.000000,279.626519,309.546067,52.212031,715.795593,20.686951,20.242013,0.991638,5.812798,6.804436,51.155600,80.000000,20.000000,22.085482,1755.641089,7.582391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:10:26 PM,27.720271,397015.000000,284.882583,309.404238,52.202089,740.363762,21.180971,20.263761,1.387811,5.271184,6.658995,74.078748,80.000000,20.000000,30.908927,1756.258399,9.833460,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:11:26 PM,27.736938,397253.000000,281.567072,307.610043,52.219684,576.909103,19.522765,20.179513,0.646889,5.401331,6.048220,47.922732,80.000000,20.000000,14.407329,1757.718845,7.263487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:12:26 PM,27.753605,397492.000000,282.616659,307.541759,52.199023,806.097495,20.525616,20.306570,1.338489,5.697389,7.035878,75.908524,80.000000,20.000000,29.810450,1758.298580,10.714451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:13:26 PM,27.770271,397731.000000,284.011189,307.344708,52.133533,544.634196,19.670781,20.182119,0.475548,4.724469,5.200018,46.021335,80.000000,20.000000,10.591277,1759.019039,6.966299,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:14:26 PM,27.786938,397970.000000,283.371967,310.515411,52.156786,882.829522,19.813987,20.215325,1.648494,5.828912,7.477405,76.866850,80.000000,20.000000,36.714782,1760.554829,10.464905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:15:26 PM,27.803605,398210.000000,281.684815,309.463328,52.287471,519.894346,19.931902,20.136978,0.405683,4.698026,5.103709,48.194782,80.000000,20.000000,9.035265,1761.383930,7.021061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,3:16:26 PM,27.820271,398448.000000,282.647752,309.598627,52.080431,928.119640,21.458599,20.279266,1.591433,5.875005,7.466438,70.848386,80.000000,20.000000,35.443934,1762.640826,9.952588,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:17:26 PM,27.836938,398686.000000,286.332750,312.496133,52.342560,504.452637,20.019230,20.170389,0.413691,4.628878,5.042569,50.108365,80.000000,20.000000,9.213613,1763.628831,7.367837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:18:26 PM,27.853605,398924.000000,283.391617,309.607820,52.207134,929.738549,20.220874,20.221842,1.522883,5.902703,7.425586,65.279070,80.000000,20.000000,33.917225,1764.527392,9.266694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:19:26 PM,27.870271,399162.000000,284.809033,310.500955,52.281658,590.223414,19.534157,20.211414,0.711623,4.802027,5.513650,62.552492,80.000000,20.000000,15.849054,1765.705647,8.355453,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:20:26 PM,27.886938,399399.000000,286.250993,312.355572,52.180357,784.192535,19.022139,20.219921,1.128627,5.660698,6.789326,54.097584,80.000000,20.000000,25.136468,1766.611733,7.912624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:21:26 PM,27.903605,399637.000000,286.980101,310.522004,52.329405,750.116655,20.901601,20.201399,1.189313,4.973393,6.162707,71.400369,80.000000,20.000000,26.488047,1768.159809,10.073637,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:22:26 PM,27.920271,399876.000000,288.098345,313.500918,52.325423,676.726276,21.007789,20.212513,0.875549,5.589011,6.464560,50.338095,80.000000,20.000000,19.499984,1768.756112,7.297591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:23:26 PM,27.936938,400114.000000,286.656386,311.528057,52.078591,761.080064,19.284813,20.222597,1.344698,5.166685,6.511383,75.185094,80.000000,20.000000,29.948728,1769.718315,10.471607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:24:26 PM,27.953604,400351.000000,285.456463,312.548629,52.225039,565.408971,21.487989,20.183013,0.490500,4.888444,5.378944,45.791012,80.000000,20.000000,10.924274,1771.318722,6.908518,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:25:26 PM,27.970289,400591.000000,286.679272,311.633177,52.245847,858.931140,19.346177,20.226713,1.539015,5.699250,7.238265,75.700565,80.000000,20.000000,34.276495,1771.888820,10.335009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:26:26 PM,27.986938,400830.000000,285.201405,310.569238,52.332618,580.952505,19.283502,20.191998,0.540157,4.823248,5.363405,45.701008,80.000000,20.000000,12.030229,1773.324559,6.829505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:27:26 PM,28.003605,401068.000000,284.634076,311.490017,52.303692,810.431528,19.795567,20.236731,1.597170,5.892199,7.489369,74.957066,80.000000,20.000000,35.571709,1774.540007,10.157446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:28:26 PM,28.020271,401307.000000,284.799169,310.373582,52.267121,501.315823,19.301751,20.175327,0.417936,4.579727,4.997663,48.177729,80.000000,20.000000,9.308153,1775.241764,7.066298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:29:26 PM,28.036938,401546.000000,283.115331,310.569238,52.188623,948.363249,20.229645,20.229664,1.759566,6.149515,7.909082,74.335489,80.000000,20.000000,39.188563,1776.653764,10.520176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:30:26 PM,28.053605,401785.000000,287.419901,312.556491,52.215399,539.793589,20.262269,20.208258,0.562877,4.492699,5.055577,54.194212,80.000000,20.000000,12.536243,1777.297160,7.716794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:31:26 PM,28.070272,402022.000000,283.685896,309.582840,52.350826,976.515423,20.392156,20.245649,1.732295,5.948731,7.681025,65.881674,80.000000,20.000000,38.581170,1778.376094,9.629763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:32:27 PM,28.086938,402262.000000,287.362687,310.460251,52.136894,650.578817,19.263134,20.218617,0.781954,4.737580,5.519534,62.202553,80.000000,20.000000,17.415447,1779.773911,8.845020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:33:26 PM,28.103674,402499.000000,282.780174,310.498356,52.289768,637.765433,19.553526,20.199270,0.867098,5.469069,6.336167,50.377855,80.000000,20.000000,19.311753,1780.459560,7.488612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:34:26 PM,28.120341,402737.000000,286.414428,311.420402,52.216626,765.343238,18.822045,20.190627,1.230094,5.336259,6.566352,73.504780,80.000000,20.000000,27.396293,1782.054694,10.237924,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:35:26 PM,28.137007,402974.000000,283.368732,309.460729,52.265281,595.542363,18.582108,20.176357,0.726582,5.344641,6.071223,47.524038,80.000000,20.000000,16.182229,1782.757437,7.111639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:36:27 PM,28.153682,403212.000000,285.866749,311.604266,52.156181,832.461993,20.473479,20.256624,1.321358,5.520741,6.842099,76.549707,80.000000,20.000000,29.428910,1783.740275,11.168124,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:37:26 PM,28.170341,403451.000000,284.161604,310.540391,52.350213,481.734442,19.700928,20.187335,0.370988,4.700380,5.071368,45.316180,80.000000,20.000000,8.262529,1785.246212,6.725650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:38:26 PM,28.187007,403690.000000,284.804141,311.585880,52.367505,867.070861,19.135990,20.257104,1.619565,5.779260,7.398824,75.709032,80.000000,20.000000,36.070480,1785.700111,10.415226,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:39:26 PM,28.203674,403928.000000,287.222058,311.295628,52.295581,496.447801,20.057581,20.240228,0.437835,4.415110,4.852945,50.158931,80.000000,20.000000,9.751336,1786.657152,7.176371,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:40:26 PM,28.220341,404166.000000,287.442787,312.560486,52.118686,819.357070,20.694997,20.272884,1.575286,5.899761,7.475046,67.989517,80.000000,20.000000,35.084311,1787.761086,9.561909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:41:26 PM,28.237007,404402.000000,285.068984,311.764481,52.211876,558.502262,19.364560,20.198104,0.621520,4.648093,5.269613,57.930699,80.000000,20.000000,13.842324,1788.947549,8.102182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:42:26 PM,28.253674,404640.000000,282.090208,310.448459,52.254268,876.211529,19.522801,20.299503,1.558967,6.118733,7.677700,65.304868,80.000000,20.000000,34.720858,1790.191714,9.293375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,3:43:26 PM,28.270341,404878.000000,281.323457,307.388074,52.302931,520.941468,20.138518,20.213748,0.702425,4.538115,5.240540,62.493478,80.000000,20.000000,15.644201,1790.827139,8.604869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:44:26 PM,28.287007,405118.000000,286.306550,311.627915,52.167349,753.356386,20.217276,20.180337,1.278440,5.856528,7.134967,61.385792,80.000000,20.000000,28.473048,1792.338610,8.787552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:45:26 PM,28.303605,405355.000000,285.816085,310.646778,52.382042,559.844750,20.334823,20.206337,0.632260,4.643260,5.275520,60.464656,80.000000,20.000000,14.081522,1793.156450,8.124748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:46:26 PM,28.320341,405594.000000,284.503312,312.442242,52.283342,702.635931,19.754426,20.197213,1.288286,5.801426,7.089712,57.651503,80.000000,20.000000,28.692336,1794.097522,8.227621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:47:26 PM,28.337007,405831.000000,286.319650,310.599481,52.164749,641.723041,19.652640,20.210384,1.099598,5.043799,6.143397,72.183614,80.000000,20.000000,24.489929,1795.681837,10.062282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:48:26 PM,28.353674,406067.000000,285.716334,312.639293,52.321752,575.076980,21.129387,20.224657,0.626330,5.291710,5.918040,47.328701,80.000000,20.000000,13.949432,1797.062233,7.091058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:49:26 PM,28.370341,406305.000000,286.906551,313.699238,52.296808,762.180012,20.622710,20.289009,1.574022,5.663005,7.237028,77.114937,80.000000,20.000000,35.056175,1797.684158,10.379815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:50:26 PM,28.387007,406544.000000,286.210114,311.374436,52.368576,579.788348,20.514104,20.209013,0.471955,4.710480,5.182435,47.063550,80.000000,20.000000,10.511250,1798.986836,7.099003,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:51:26 PM,28.403674,406780.000000,288.077116,312.580140,52.232692,813.041000,21.259829,20.247226,1.626019,5.920039,7.546058,72.771533,80.000000,20.000000,36.214242,1799.717084,10.049921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:52:26 PM,28.420341,407018.000000,288.064016,312.543367,52.204836,495.261967,20.669916,20.243315,0.387693,4.624918,5.012611,48.232460,80.000000,20.000000,8.634584,1801.309474,6.969447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
