Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,3:53:26 PM,28.437007,407257.000000,285.592120,312.419925,52.339805,885.321048,20.420559,20.297447,1.808325,6.113699,7.922024,74.085196,80.000000,20.000000,40.274505,1802.303433,10.285003,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:54:26 PM,28.453674,407496.000000,287.367580,311.479492,52.336902,520.052821,19.932204,20.176562,0.426226,4.685424,5.111650,51.752271,80.000000,20.000000,9.492776,1803.147077,7.477767,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:55:26 PM,28.470341,407734.000000,284.970891,311.521527,52.271405,859.078322,20.567168,20.211139,1.488907,5.827948,7.316855,64.036882,80.000000,20.000000,33.160514,1804.506776,9.119512,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:56:26 PM,28.487007,407968.000000,288.337067,312.593327,52.214941,531.026523,19.040857,20.186305,0.556874,4.522013,5.078888,57.913734,80.000000,20.000000,12.402545,1805.258284,8.185782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:57:26 PM,28.503674,408205.000000,283.811768,310.598149,52.267579,858.757545,21.405368,20.156460,1.314785,6.001210,7.315995,60.170805,80.000000,20.000000,29.282519,1806.710742,8.612172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:58:26 PM,28.520341,408442.000000,285.762185,311.375704,52.265281,715.614439,19.193602,20.226303,1.010375,4.880762,5.891137,69.758035,80.000000,20.000000,22.502795,1807.365853,9.985188,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,3:59:26 PM,28.537008,408680.000000,285.505470,311.499210,52.340418,708.737967,20.140130,20.230075,0.996840,5.527527,6.524366,51.993660,80.000000,20.000000,22.201331,1808.398608,7.836198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:00:26 PM,28.553674,408919.000000,287.782837,312.503995,52.205147,775.959459,20.013899,20.297582,1.422096,5.483546,6.905642,74.786578,80.000000,20.000000,31.672514,1809.751740,10.387589,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:01:26 PM,28.570341,409158.000000,287.081508,312.544699,52.302163,600.630156,20.631421,20.205582,0.609886,5.039972,5.649858,47.553173,80.000000,20.000000,13.583213,1810.403084,7.327605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:02:26 PM,28.587007,409397.000000,285.825870,311.535983,52.319152,805.149375,18.665270,20.289969,1.482869,5.539383,7.022252,76.987174,80.000000,20.000000,33.026026,1811.917353,10.465715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:03:26 PM,28.603674,409633.000000,284.724041,311.669950,52.360311,590.896025,20.470074,20.196939,0.608328,5.102724,5.711052,47.542168,80.000000,20.000000,13.548506,1812.600276,7.115715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:04:26 PM,28.620341,409870.000000,283.237888,309.392382,52.343329,928.376206,20.278222,20.229114,1.741151,5.682106,7.423257,75.494290,80.000000,20.000000,38.778421,1813.566212,10.525390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:05:26 PM,28.637008,410106.000000,284.946348,311.579286,52.321597,536.859606,19.565977,20.213540,0.443365,4.424153,4.867517,52.276198,80.000000,20.000000,9.874493,1815.085807,7.454612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:06:26 PM,28.653674,410342.000000,283.769232,310.412954,52.320836,867.061389,19.061200,20.220541,1.458332,6.188102,7.646435,57.241833,80.000000,20.000000,32.479558,1815.717797,8.301879,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:07:26 PM,28.670341,410581.000000,287.965923,312.502663,52.125268,613.955761,18.860120,20.262251,1.050725,4.962533,6.013258,67.447160,80.000000,20.000000,23.401456,1817.276062,9.501907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:08:26 PM,28.687007,410820.000000,286.705472,313.519305,52.244931,644.743821,20.129531,20.226439,0.941626,5.535908,6.477534,48.027960,80.000000,20.000000,20.971622,1817.828365,7.095986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,4:09:26 PM,28.703674,411059.000000,287.635737,312.482946,52.161684,761.918709,20.379044,20.267947,1.364306,5.371075,6.735381,73.521915,80.000000,20.000000,30.385445,1819.013380,10.314939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:10:26 PM,28.720341,411299.000000,288.557796,310.616536,52.186939,570.488294,20.678601,20.213060,0.657682,4.824998,5.482680,48.202988,80.000000,20.000000,14.647700,1819.973282,7.199042,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:11:26 PM,28.737007,411536.000000,287.737066,313.678188,52.171789,901.212682,19.029971,20.310276,1.596122,5.795589,7.391711,77.056089,80.000000,20.000000,35.548370,1820.698742,10.546689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:12:27 PM,28.753674,411775.000000,285.178520,309.518487,52.311958,581.403523,19.725120,20.210659,0.475124,5.021620,5.496744,46.208511,80.000000,20.000000,10.581824,1822.246970,7.061005,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:13:27 PM,28.770410,412015.000000,286.801907,310.485232,51.977904,901.087268,19.419368,20.336550,1.793961,6.053009,7.846970,74.572509,80.000000,20.000000,39.954585,1822.861994,10.393116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:14:27 PM,28.787077,412254.000000,285.977942,311.765813,52.128939,477.302319,21.087788,20.216355,0.366285,4.419236,4.785522,49.465888,80.000000,20.000000,8.157801,1823.720072,7.182525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:15:27 PM,28.803744,412493.000000,285.078769,311.538582,52.203765,919.223334,19.734383,20.266297,1.784664,6.096833,7.881497,70.719500,80.000000,20.000000,39.747533,1825.138419,9.894401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:16:27 PM,28.820410,412732.000000,290.083091,314.455806,52.261765,561.732521,19.808140,20.201124,0.465710,4.421900,4.887610,51.952806,80.000000,20.000000,10.372166,1825.726548,7.512680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:17:27 PM,28.837077,412970.000000,285.207955,313.599380,52.254571,816.747597,20.216326,20.248256,1.460242,5.744022,7.204265,63.894225,80.000000,20.000000,32.522099,1826.996781,9.027574,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:18:27 PM,28.853743,413209.000000,287.678194,311.553038,52.102775,606.920723,20.143449,20.252783,0.696488,4.651723,5.348211,59.481862,80.000000,20.000000,15.511985,1828.158298,8.412789,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:19:27 PM,28.870411,413447.000000,283.574703,312.425187,52.254423,837.826208,18.572737,20.259575,1.133099,5.687629,6.820728,54.834444,80.000000,20.000000,25.236064,1828.868396,8.002392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:20:27 PM,28.887077,413684.000000,287.920152,312.503995,52.096955,763.464939,21.191331,20.298473,1.286155,5.026261,6.312415,71.380081,80.000000,20.000000,28.644873,1830.201131,10.168880,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:21:27 PM,28.903743,413922.000000,286.895108,311.504472,52.110731,561.979707,19.315489,20.221292,0.610367,4.974903,5.585270,47.500195,80.000000,20.000000,13.593927,1830.758456,6.918906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:22:27 PM,28.920410,414160.000000,284.833576,311.597672,52.140876,831.020413,21.422389,20.250382,1.631977,5.582396,7.214372,77.033341,80.000000,20.000000,36.346915,1832.029711,10.496839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:23:27 PM,28.937077,414398.000000,287.444444,313.550815,52.098026,572.805315,20.663854,20.204896,0.547637,4.938241,5.485878,47.122688,80.000000,20.000000,12.196809,1832.864944,6.991726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:24:27 PM,28.953743,414638.000000,282.611766,310.462851,52.177292,892.663565,20.696129,20.268837,1.509776,6.034968,7.544745,74.187358,80.000000,20.000000,33.625308,1834.033505,10.286402,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:25:27 PM,28.970410,414875.000000,286.725122,310.591619,52.078902,505.976187,20.849704,20.211073,0.408932,4.654255,5.063187,48.697462,80.000000,20.000000,9.107620,1835.259202,7.079365,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:26:27 PM,28.987077,415114.000000,283.249331,311.436125,52.080431,923.817667,18.939566,20.286333,1.776900,6.228402,8.005302,73.327784,80.000000,20.000000,39.574613,1835.745438,10.186860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:27:27 PM,29.003743,415353.000000,285.212848,310.628392,52.161078,528.058567,20.544347,20.190011,0.426028,4.608830,5.034858,50.022107,80.000000,20.000000,9.488384,1837.004154,7.327500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:28:27 PM,29.020410,415592.000000,280.332741,310.428741,52.426266,840.094138,19.201830,20.244003,1.677080,5.987429,7.664508,64.703100,80.000000,20.000000,37.351439,1838.347555,9.485181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:29:27 PM,29.037077,415829.000000,286.965422,310.393236,52.241415,517.384877,20.027215,20.196253,0.454144,4.382722,4.836866,55.499698,80.000000,20.000000,10.114571,1839.071162,7.910939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:30:27 PM,29.053743,416068.000000,284.177940,310.472044,52.280431,838.587528,19.685769,20.263691,1.317030,6.060678,7.377708,57.510611,80.000000,20.000000,29.332510,1840.513645,8.428743,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:31:27 PM,29.070410,416306.000000,288.289638,311.354718,52.453811,746.972282,19.412101,20.249902,0.981400,4.980909,5.962309,65.128028,80.000000,20.000000,21.857457,1841.076745,9.340821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:32:27 PM,29.087077,416541.000000,283.712018,309.405570,52.319455,818.958057,21.046248,20.266572,1.272681,5.802347,7.075028,59.844649,80.000000,20.000000,28.344792,1842.420579,8.662191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:33:27 PM,29.103743,416778.000000,287.885823,312.472484,52.136591,572.680721,20.814179,20.220812,0.859531,4.763740,5.623271,64.346211,80.000000,20.000000,19.143233,1843.542777,9.001467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:34:27 PM,29.120407,417015.000000,282.608452,310.646778,52.209734,797.579527,20.832020,20.193988,1.404075,5.968361,7.372436,56.392686,80.000000,20.000000,31.271149,1844.196228,9.589831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,4:35:27 PM,29.137077,417254.000000,285.935406,310.648046,52.335831,711.320025,21.313506,20.244550,1.196465,5.224714,6.421178,70.772428,80.000000,20.000000,26.647320,1845.725688,9.924469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:36:27 PM,29.153743,417490.000000,283.246096,310.587625,52.394592,624.573804,19.292487,20.172995,0.739123,5.478734,6.217857,47.431081,80.000000,20.000000,16.461536,1846.345294,6.947980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:37:27 PM,29.170410,417728.000000,284.236811,310.596818,52.148831,825.329775,20.975247,20.241394,1.424650,5.426812,6.851461,75.289851,80.000000,20.000000,31.729390,1847.156471,10.439071,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:38:27 PM,29.187077,417968.000000,285.199748,310.516742,52.322055,542.027547,20.820313,20.232340,0.432732,4.865639,5.298371,46.062708,80.000000,20.000000,9.637686,1848.737263,6.806833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:39:27 PM,29.203744,418205.000000,282.536559,307.449827,52.222897,884.252158,20.117899,20.256694,1.709572,6.187328,7.896900,73.911574,80.000000,20.000000,38.075099,1849.394881,10.279659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:40:27 PM,29.220410,418441.000000,285.755635,309.406838,52.432389,494.347818,19.605085,20.238582,0.366830,4.764556,5.131387,49.519342,80.000000,20.000000,8.169939,1850.606626,7.121660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:41:27 PM,29.237077,418679.000000,283.682582,310.537728,52.221826,914.406225,19.597109,20.285783,1.874269,6.451364,8.325633,72.425731,80.000000,20.000000,41.743186,1851.690304,10.266945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:42:27 PM,29.253744,418916.000000,285.436813,310.483900,52.350671,492.395928,18.616225,20.231860,0.464032,4.564873,5.028905,52.969172,80.000000,20.000000,10.334790,1852.423170,7.587892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:43:27 PM,29.270410,419155.000000,282.301151,307.353901,52.369492,869.485974,20.264856,20.266162,1.571888,5.963197,7.535084,68.433894,80.000000,20.000000,35.008632,1853.830204,9.657895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:44:27 PM,29.287077,419395.000000,283.246096,306.527781,52.508287,511.372552,19.906136,20.213748,0.692366,4.786806,5.479172,60.483663,80.000000,20.000000,15.420178,1854.400684,8.549532,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:45:27 PM,29.303744,419634.000000,283.210110,309.567116,52.256565,597.463105,20.042278,20.217451,0.862681,5.493786,6.356467,49.768131,80.000000,20.000000,19.213394,1855.927194,7.568135,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:46:27 PM,29.320410,419872.000000,283.703810,309.393713,52.287323,613.430242,19.978748,20.187196,1.149121,5.004798,6.153919,68.682842,80.000000,20.000000,25.592901,1856.617738,9.790339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:47:27 PM,29.337077,420110.000000,284.867905,309.531611,52.400863,577.910959,21.120871,20.185550,0.606207,5.021517,5.627724,46.384022,80.000000,20.000000,13.501272,1857.539810,7.072334,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:48:27 PM,29.353744,420347.000000,284.099497,310.518010,52.177292,858.361265,19.503024,20.286813,1.555577,5.672996,7.228573,76.572965,80.000000,20.000000,34.645373,1858.716323,10.330828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:49:27 PM,29.370410,420585.000000,285.140877,310.403761,52.251513,547.965370,20.631962,20.224382,0.445218,4.996376,5.441594,45.806132,80.000000,20.000000,9.915762,1859.660457,6.812386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:50:27 PM,29.387077,420825.000000,285.183412,310.441865,52.179286,818.361770,18.733697,20.252442,1.538545,5.449067,6.987612,75.489567,80.000000,20.000000,34.266025,1860.866078,10.271283,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:51:27 PM,29.403743,421065.000000,285.755635,310.360458,52.410503,560.720190,19.027108,20.190421,0.410520,4.827076,5.237596,47.374192,80.000000,20.000000,9.142976,1861.390501,7.106921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:52:27 PM,29.420410,421304.000000,284.766498,311.597672,52.132765,862.951955,19.245066,20.231174,1.579470,6.144730,7.724200,74.317096,80.000000,20.000000,35.177500,1862.696841,10.194111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:53:27 PM,29.437077,421542.000000,286.978522,312.674735,52.297266,454.783220,20.822348,20.184659,0.340529,4.619700,4.960229,48.244474,80.000000,20.000000,7.584167,1863.973346,6.957035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:54:27 PM,29.453743,421780.000000,285.874956,311.500478,52.184331,956.722741,20.824910,20.261909,1.832953,6.194256,8.027209,72.362612,80.000000,20.000000,40.823013,1864.484654,10.067849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:55:27 PM,29.470410,422019.000000,284.016082,310.561377,52.309358,513.130993,20.664550,20.168949,0.358385,4.680397,5.038782,50.281489,80.000000,20.000000,7.981854,1865.816285,7.282550,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:56:27 PM,29.487077,422258.000000,280.739792,309.420025,52.279213,889.551252,19.704321,20.206407,1.669996,6.033556,7.703552,71.466753,80.000000,20.000000,37.193674,1867.053644,9.935601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:57:27 PM,29.503744,422498.000000,285.314177,310.491762,52.341800,527.912296,20.889414,20.179993,0.603211,4.684332,5.287543,55.734594,80.000000,20.000000,13.434546,1867.766394,7.862788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:58:27 PM,29.520410,422735.000000,283.854225,309.475184,52.190300,796.514371,20.361600,20.237211,1.358180,5.997199,7.355379,61.479188,80.000000,20.000000,30.248994,1869.469146,8.789069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,4:59:27 PM,29.537007,422971.000000,285.713099,311.442719,52.449984,542.853988,19.008665,20.182874,0.758057,4.712594,5.470651,69.037456,80.000000,20.000000,16.883223,1870.391057,8.661029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:00:27 PM,29.553813,423208.000000,283.180674,311.555700,52.287781,805.315410,20.291357,20.266367,0.990272,5.636627,6.626899,54.220585,80.000000,20.000000,22.055063,1871.153071,8.194432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,5:01:27 PM,29.570479,423444.000000,287.624295,311.543844,52.093741,661.791142,18.686708,20.288459,1.182242,4.967525,6.149768,71.918015,80.000000,20.000000,26.330562,1872.613988,10.046863,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:02:27 PM,29.587146,423681.000000,288.240631,312.627437,52.202849,654.735430,19.794027,20.206956,0.960523,5.518730,6.479252,50.862776,80.000000,20.000000,21.392491,1873.148630,7.667546,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:03:27 PM,29.603813,423919.000000,287.581759,311.638439,52.265747,845.909279,20.676088,20.248530,1.448898,5.569163,7.018061,74.472048,80.000000,20.000000,32.269446,1874.242112,10.372968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:04:27 PM,29.620480,424158.000000,285.603563,311.585880,52.357710,492.518519,20.155047,20.231310,0.429925,4.739880,5.169804,45.382750,80.000000,20.000000,9.575163,1875.487211,6.699464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:05:27 PM,29.637146,424397.000000,285.212848,311.616059,52.210044,908.116568,19.929835,20.254637,1.558517,5.907128,7.465646,72.886671,80.000000,20.000000,34.710850,1876.118732,10.065771,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:06:27 PM,29.653813,424636.000000,287.074958,310.520673,52.214941,518.065046,20.826534,20.148297,0.426439,4.602883,5.029322,50.758153,80.000000,20.000000,9.497534,1877.490501,7.346668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:07:27 PM,29.670480,424874.000000,282.417237,312.442242,52.277528,965.455927,21.352808,20.207572,1.695030,6.111349,7.806379,65.606366,80.000000,20.000000,37.751222,1878.528583,9.496392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:08:27 PM,29.687146,425111.000000,286.095685,311.576686,52.217386,586.023358,20.663480,20.146787,0.570925,4.550498,5.121423,56.339712,80.000000,20.000000,12.715487,1879.307505,8.190028,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:09:27 PM,29.703813,425347.000000,286.850993,312.611714,52.261462,840.971491,20.659547,20.235496,1.250843,5.831394,7.082237,59.138839,80.000000,20.000000,27.858409,1880.480119,8.773584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:10:27 PM,29.720479,425583.000000,289.569740,312.489539,52.224426,635.442765,20.077225,20.252302,0.999206,5.060069,6.059276,67.154256,80.000000,20.000000,22.254040,1881.102907,9.540322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:11:27 PM,29.737146,425820.000000,288.037895,314.429495,52.277986,645.733473,19.423843,20.245305,0.881288,5.630111,6.511400,54.025625,80.000000,20.000000,19.627803,1882.713597,8.050046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:12:27 PM,29.753813,426058.000000,288.525046,313.588919,52.283039,821.392934,19.328252,20.223422,1.399415,5.215135,6.614550,72.893648,80.000000,20.000000,31.167362,1883.414840,10.371217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:13:27 PM,29.770480,426296.000000,286.018821,311.578018,52.400716,619.312416,20.434419,20.234810,0.643483,5.218625,5.862108,48.677520,80.000000,20.000000,14.331465,1884.955978,7.221948,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:14:27 PM,29.787146,426535.000000,288.675460,313.734679,52.159697,838.602555,19.686143,20.242563,1.508307,5.813481,7.321788,76.283730,80.000000,20.000000,33.592590,1885.552745,10.334618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:15:27 PM,29.803813,426772.000000,287.158294,313.573132,52.252887,577.812868,20.800356,20.178483,0.514276,4.993266,5.507542,46.328708,80.000000,20.000000,11.453816,1886.625656,7.030273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:16:27 PM,29.820480,427010.000000,283.643360,312.706245,52.249673,924.194092,19.404126,20.248256,1.661496,6.013705,7.675201,76.244621,80.000000,20.000000,37.004359,1887.729927,10.498656,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:17:27 PM,29.837146,427248.000000,286.765922,312.418593,52.310887,516.129186,21.237898,20.168468,0.450985,4.835476,5.286460,49.407101,80.000000,20.000000,10.044199,1888.510290,7.176005,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:18:27 PM,29.853813,427487.000000,285.132748,313.609905,52.170260,845.309258,20.594788,20.262661,1.630389,5.841367,7.471756,69.963207,80.000000,20.000000,36.311566,1890.018666,9.741169,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:19:27 PM,29.870480,427725.000000,285.675535,310.511480,52.402392,544.827646,19.861636,20.237278,0.555580,4.486117,5.041697,56.184001,80.000000,20.000000,12.373727,1890.742534,7.868851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:20:27 PM,29.887147,427961.000000,286.187228,312.444905,52.295434,779.267954,19.739532,20.271444,1.276038,5.939594,7.215632,56.250860,80.000000,20.000000,28.419551,1892.129028,8.567080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:21:27 PM,29.903813,428200.000000,287.253151,310.579763,52.314255,664.825129,20.513166,20.262525,1.039666,5.164166,6.203832,68.731022,80.000000,20.000000,23.155146,1893.062018,9.618592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:22:27 PM,29.920480,428440.000000,288.220981,312.467222,52.249526,664.742157,20.781349,20.259505,0.875538,5.328320,6.203858,51.056646,80.000000,20.000000,19.499731,1893.804201,7.564032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:23:27 PM,29.937150,428679.000000,288.928860,313.527166,52.192139,805.794661,20.310775,20.303070,1.625257,5.469587,7.094844,76.960583,80.000000,20.000000,36.197269,1895.353644,10.247292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:24:27 PM,29.953813,428917.000000,289.347433,313.462814,52.254113,474.907972,18.728668,20.228084,0.382832,4.783206,5.166038,46.128394,80.000000,20.000000,8.526325,1896.076767,6.829883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:25:27 PM,29.970479,429156.000000,289.058046,313.583657,52.231465,850.657442,19.583865,20.271583,1.695711,6.063402,7.759114,74.484844,80.000000,20.000000,37.766399,1897.041314,10.221918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:26:27 PM,29.987146,429395.000000,290.517998,312.555223,52.231310,465.843719,18.854597,20.196048,0.347959,4.565558,4.913517,46.448358,80.000000,20.000000,7.749647,1898.624925,6.868272,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,5:27:27 PM,30.003744,429632.000000,289.314682,312.527644,52.208515,817.217468,21.772436,20.263622,1.611056,5.626282,7.237338,77.665905,80.000000,20.000000,35.880977,1899.325398,10.556514,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:28:27 PM,30.020480,429872.000000,288.802989,313.437834,52.310429,538.131326,19.556725,20.225478,0.416290,4.564107,4.980397,49.119705,80.000000,20.000000,9.271485,1900.166419,7.272254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:29:27 PM,30.037146,430107.000000,286.048257,312.532906,52.278755,972.055066,19.575384,20.351231,1.700611,6.228909,7.929520,70.493376,80.000000,20.000000,37.875519,1901.718715,10.214626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:30:27 PM,30.053813,430347.000000,290.258048,312.418593,52.179131,526.724550,19.889486,20.271854,0.482425,4.539411,5.021836,53.444726,80.000000,20.000000,10.744439,1902.302123,7.595444,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:31:27 PM,30.070480,430585.000000,289.523968,314.625215,52.291297,873.640674,21.160366,20.346088,1.448612,5.667128,7.115741,61.425728,80.000000,20.000000,32.263083,1903.814190,8.997390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:32:27 PM,30.087146,430823.000000,291.417171,314.476792,52.409432,617.555797,19.919873,20.272543,0.735372,4.590630,5.326002,61.572690,80.000000,20.000000,16.377999,1904.517099,8.672253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:33:27 PM,30.103813,431059.000000,286.298421,313.599380,52.423666,728.287198,19.584623,20.269387,1.170310,5.837360,7.007669,53.947576,80.000000,20.000000,26.064802,1905.750289,8.025807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:34:27 PM,30.120480,431294.000000,288.894532,313.587588,52.254726,780.899159,19.284126,20.328457,1.219713,5.202416,6.422128,73.158365,80.000000,20.000000,27.165092,1906.636933,10.399768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:35:27 PM,30.137146,431532.000000,287.450994,312.528912,52.186784,572.289268,20.104027,20.289694,0.613628,5.174804,5.788432,48.241526,80.000000,20.000000,13.666544,1907.457382,7.289933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:36:27 PM,30.153813,431771.000000,287.065172,313.682119,52.213257,783.574572,20.156153,20.335110,1.465038,5.844390,7.309429,76.314099,80.000000,20.000000,32.628919,1909.032048,10.513526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:37:27 PM,30.170480,432008.000000,293.226959,318.736350,52.234523,476.065481,19.132513,20.265201,0.336900,4.606421,4.943321,44.291101,80.000000,20.000000,7.503340,1909.848715,6.593050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:38:27 PM,30.187146,432248.000000,296.109220,322.554508,52.198875,885.033333,19.103474,20.328937,1.594450,5.667076,7.261526,77.110120,80.000000,20.000000,35.511137,1910.799032,10.477815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:39:27 PM,30.203813,432485.000000,295.326134,320.623746,52.243557,468.378599,21.756255,20.297513,0.416040,4.571687,4.987727,48.945661,80.000000,20.000000,9.265913,1912.040962,7.067055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:40:27 PM,30.220480,432721.000000,290.241712,316.620329,52.244318,874.054896,20.347538,20.366806,1.600132,6.023836,7.623968,66.859565,80.000000,20.000000,35.637679,1912.891396,9.715781,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:41:27 PM,30.237146,432960.000000,296.189320,318.490733,51.999938,570.704330,19.802703,20.327702,0.512382,4.561374,5.073756,55.378032,80.000000,20.000000,11.411625,1914.444199,7.968785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:42:27 PM,30.253813,433196.000000,290.398598,317.731502,52.137507,761.976271,19.124742,20.368521,1.504466,6.130491,7.634957,62.193804,80.000000,20.000000,33.507034,1915.059525,8.797536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:43:27 PM,30.270480,433435.000000,293.225302,316.712261,52.227336,592.119656,20.307756,20.328112,0.940403,4.778966,5.719368,67.307626,80.000000,20.000000,20.944377,1916.295145,9.402626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:44:27 PM,30.287146,433674.000000,290.294034,317.462300,52.276915,691.036798,20.412933,20.322555,0.991724,5.415232,6.406957,53.592876,80.000000,20.000000,22.087405,1917.199948,7.873006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:45:27 PM,30.303813,433914.000000,295.370248,318.561616,52.127099,697.914180,19.320854,20.360974,1.175377,5.037498,6.212875,71.578579,80.000000,20.000000,26.177656,1917.994529,10.015451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:46:27 PM,30.320479,434152.000000,290.459127,318.553754,52.346084,660.244913,20.729741,20.306295,0.629982,5.180533,5.810515,46.024440,80.000000,20.000000,14.030773,1919.527578,6.937343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:47:27 PM,30.337146,434389.000000,293.563774,318.552423,52.065125,833.978987,19.102426,20.369276,1.731943,5.689753,7.421697,78.207467,80.000000,20.000000,38.573345,1920.121049,10.193667,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:48:27 PM,30.353813,434625.000000,294.109796,318.419787,52.227491,495.516712,19.746533,20.277550,0.358693,4.501290,4.859983,46.752138,80.000000,20.000000,7.988702,1921.470245,6.849051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:49:27 PM,30.370480,434865.000000,289.919655,318.474946,52.240647,915.774215,19.339273,20.377164,1.745111,6.200360,7.945471,73.199853,80.000000,20.000000,38.866621,1922.198479,10.375581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:50:27 PM,30.387144,435102.000000,293.083095,318.407931,52.279826,482.889218,19.048196,20.334974,0.416690,4.456706,4.873397,54.494315,80.000000,20.000000,9.280407,1923.094630,7.897951,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:51:27 PM,30.403813,435339.000000,293.074888,319.596644,52.248757,757.201695,19.560767,20.345058,1.419341,6.053294,7.472635,60.616006,80.000000,20.000000,31.611165,1924.513966,8.862895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:52:27 PM,30.420479,435574.000000,296.926636,320.535745,52.171789,536.623714,20.506657,20.361113,0.963132,4.588894,5.552026,65.051930,80.000000,20.000000,21.450610,1925.173241,9.106339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:53:27 PM,30.437146,435813.000000,292.041715,317.451775,52.228252,720.210684,19.995770,20.392875,1.241734,5.944631,7.186365,54.938939,80.000000,20.000000,27.655535,1926.644320,8.060277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,5:54:27 PM,30.453813,436052.000000,293.027538,317.639570,52.260694,697.143479,19.181944,20.377370,1.059267,4.899442,5.958709,71.725160,80.000000,20.000000,23.591687,1927.180404,10.195862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:55:27 PM,30.470480,436289.000000,295.002419,318.683791,52.014630,667.145976,20.884157,20.407558,0.864485,5.418347,6.282832,49.054096,80.000000,20.000000,19.253568,1928.572209,7.443361,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:56:27 PM,30.487146,436528.000000,290.542541,315.602420,52.130010,790.091650,20.548017,20.427110,1.519382,5.504799,7.024182,78.137032,80.000000,20.000000,33.839250,1929.453889,10.512336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:57:27 PM,30.503813,436767.000000,291.683672,317.564693,52.166891,558.915482,19.895128,20.364885,0.646319,5.302486,5.948805,47.374763,80.000000,20.000000,14.394632,1930.399146,6.989583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:58:27 PM,30.520480,437004.000000,290.753406,317.538445,52.226723,955.670883,21.066663,20.416546,1.703878,5.995760,7.699638,76.406493,80.000000,20.000000,37.948294,1931.814685,10.579107,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,5:59:27 PM,30.537146,437244.000000,292.448765,317.529252,52.154039,486.084504,20.138769,20.381075,0.347558,4.527467,4.875026,48.063497,80.000000,20.000000,7.740722,1932.449137,6.954918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:00:27 PM,30.553827,437481.000000,292.762616,319.524366,52.235136,925.131830,18.746292,20.425464,1.582650,5.883250,7.465901,74.072409,80.000000,20.000000,35.248338,1933.910775,10.255315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:01:27 PM,30.570479,437720.000000,294.518504,319.456083,52.186326,533.493549,18.928017,20.356447,0.409085,4.391182,4.800267,49.009294,80.000000,20.000000,9.111026,1935.061044,7.230663,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:02:27 PM,30.587146,437957.000000,291.637900,319.615030,52.294207,863.450971,20.800561,20.419083,1.604436,6.030436,7.634872,68.747675,80.000000,20.000000,35.733535,1935.727228,9.780709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:03:27 PM,30.603813,438195.000000,293.769746,317.508266,52.208818,529.463262,19.532557,20.389583,0.705268,4.680512,5.385781,59.914165,80.000000,20.000000,15.707538,1937.226322,8.340765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:04:27 PM,30.620480,438433.000000,291.842214,318.497264,52.251816,774.699942,19.516773,20.383066,1.102657,5.643320,6.745977,53.682516,80.000000,20.000000,24.558064,1938.067953,7.991742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:05:27 PM,30.637146,438672.000000,293.045452,317.474092,52.275076,727.537172,19.206173,20.390338,1.230897,5.228618,6.459515,72.142393,80.000000,20.000000,27.414188,1939.344110,9.935314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:06:27 PM,30.653813,438911.000000,291.652579,317.476692,52.264979,639.686175,19.849967,20.342932,0.771702,5.175976,5.947678,48.815900,80.000000,20.000000,17.187119,1940.400445,7.553030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:07:27 PM,30.670480,439149.000000,292.236244,317.724972,52.336289,725.300390,19.460317,20.401588,1.285888,5.438386,6.724275,71.858091,80.000000,20.000000,28.638937,1941.280225,10.029655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:08:27 PM,30.687146,439389.000000,288.500581,316.552046,52.237589,609.631201,18.735730,20.409340,0.543657,5.294814,5.838470,45.514622,80.000000,20.000000,12.108169,1942.719767,6.985859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:09:27 PM,30.703813,439627.000000,289.641712,317.471493,52.222129,841.417682,20.550121,20.475066,1.540926,5.637010,7.177936,76.429592,80.000000,20.000000,34.319071,1943.260488,10.469099,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:10:27 PM,30.720480,439864.000000,293.150095,316.352395,52.211418,537.807727,18.941069,20.387318,0.359080,4.737285,5.096365,47.502733,80.000000,20.000000,7.997334,1944.600459,6.971708,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:11:27 PM,30.737146,440103.000000,289.561611,318.603651,52.352968,898.563682,21.199463,20.474722,1.809655,6.011985,7.821640,72.170593,80.000000,20.000000,40.304128,1945.625504,10.243033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:12:27 PM,30.753813,440341.000000,292.970244,317.648763,52.324810,550.988974,20.096292,20.380526,0.435095,4.599299,5.034394,50.655269,80.000000,20.000000,9.690301,1946.165470,7.355554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:13:27 PM,30.770480,440578.000000,288.943618,316.402292,52.305531,817.518389,19.775995,20.507653,1.548022,6.026579,7.574601,65.644352,80.000000,20.000000,34.477111,1947.488034,9.594575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:14:27 PM,30.787146,440814.000000,292.921237,318.586596,52.376074,550.229566,20.123515,20.397196,0.752214,4.585985,5.338199,61.609088,80.000000,20.000000,16.753095,1948.032432,8.767339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:15:27 PM,30.803813,441049.000000,289.729940,316.486362,52.250139,853.495247,19.133729,20.424365,1.283408,5.697621,6.981029,57.682248,80.000000,20.000000,28.583698,1949.660288,8.715974,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:16:27 PM,30.820479,441287.000000,292.285251,316.538922,52.423053,516.878210,19.245198,20.384506,0.836667,4.675198,5.511865,63.750507,80.000000,20.000000,18.634011,1950.809309,8.887356,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:17:27 PM,30.837146,441525.000000,289.913105,314.570056,52.188771,676.741304,20.460246,20.319880,0.844905,5.233905,6.078809,51.318482,80.000000,20.000000,18.817477,1951.295882,7.698644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:18:27 PM,30.853813,441762.000000,289.890219,315.540667,52.198720,756.952597,19.679166,20.429376,1.451921,5.640464,7.092385,76.884669,80.000000,20.000000,32.336761,1952.674050,10.650476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:19:27 PM,30.870479,442000.000000,287.055308,312.418593,52.245544,578.230825,19.072184,20.427041,0.645867,4.992962,5.638828,47.969130,80.000000,20.000000,14.384558,1953.736532,7.129227,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,6:20:27 PM,30.887146,442240.000000,288.250417,313.470676,52.119454,792.065308,18.531774,20.469850,1.440675,5.798476,7.239151,76.211420,80.000000,20.000000,32.086311,1954.410660,10.293928,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:21:27 PM,30.903813,442478.000000,286.949086,312.444905,52.318229,567.658959,20.299526,20.435274,0.417899,4.553795,4.971694,46.244673,80.000000,20.000000,9.307336,1956.025875,6.919272,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:22:27 PM,30.920480,442717.000000,285.590463,313.541622,52.194584,903.992015,20.666450,20.434999,1.653456,5.775120,7.428576,75.928900,80.000000,20.000000,36.825304,1956.808683,10.410783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:23:27 PM,30.937147,442954.000000,289.469990,312.426518,52.260236,446.713264,17.873316,20.446937,0.316305,4.387775,4.704080,48.019325,80.000000,20.000000,7.044658,1957.921636,6.875564,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:24:27 PM,30.953813,443192.000000,288.861860,314.506971,52.111957,871.892616,20.008714,20.526999,1.618105,6.113272,7.731377,69.230065,80.000000,20.000000,36.037976,1959.364439,9.793370,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:25:27 PM,30.970479,443430.000000,289.522311,312.578872,52.282729,570.572268,20.388584,20.411400,0.641872,4.551557,5.193429,57.297347,80.000000,20.000000,14.295586,1960.140154,8.138507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:26:27 PM,30.987146,443666.000000,287.704395,313.592850,52.245241,754.665813,19.958345,20.443781,1.466108,5.940220,7.406328,62.976225,80.000000,20.000000,32.652731,1961.338198,9.136314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:27:27 PM,31.003813,443905.000000,289.649840,313.725486,52.212031,671.895050,19.149825,20.401727,0.801105,4.634561,5.435665,60.811725,80.000000,20.000000,17.841975,1962.665186,8.789161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:28:27 PM,31.020480,444144.000000,280.502806,311.550438,52.450295,765.619659,19.394514,20.375108,1.335029,5.923152,7.258181,59.694003,80.000000,20.000000,29.733386,1963.146233,8.596375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:29:27 PM,31.037146,444383.000000,288.010116,311.714584,52.181886,688.731070,20.863575,20.415241,0.871981,4.811496,5.683478,64.693686,80.000000,20.000000,19.420517,1964.498296,9.192227,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:30:27 PM,31.053813,444618.000000,283.195431,312.532906,52.258397,839.296933,19.572653,20.457707,1.287631,5.925874,7.213505,56.011357,80.000000,20.000000,28.677757,1965.366940,8.394208,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:31:27 PM,31.070480,444857.000000,287.282587,311.572755,52.191068,641.639978,19.136832,20.382446,1.051851,4.737535,5.789386,68.877233,80.000000,20.000000,23.426527,1966.114327,9.834217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:32:27 PM,31.087146,445094.000000,287.802488,313.533760,52.205450,662.439253,19.929052,20.473145,0.947686,5.494413,6.442099,51.385663,80.000000,20.000000,21.106585,1967.550174,7.822216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:33:27 PM,31.103813,445334.000000,286.739800,312.530243,52.263294,700.758634,17.974127,20.444261,1.163312,5.175344,6.338656,71.157299,80.000000,20.000000,25.908959,1968.818240,9.876906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:34:27 PM,31.120480,445573.000000,289.203568,313.474607,52.253810,606.186818,20.836255,20.404469,0.600474,5.061414,5.661887,47.198814,80.000000,20.000000,13.373583,1969.510342,7.049011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:35:27 PM,31.137146,445810.000000,285.500577,311.652895,52.216773,903.041982,22.053624,20.506282,1.662687,5.832671,7.495358,75.681237,80.000000,20.000000,37.030894,1970.887535,10.440273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:36:27 PM,31.153813,446049.000000,286.875457,314.509634,52.346084,522.604733,19.707810,20.406939,0.319569,4.647685,4.967254,46.690979,80.000000,20.000000,7.117349,1971.474613,7.004231,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:37:27 PM,31.170480,446287.000000,281.019392,310.477306,52.264979,881.102138,19.522837,20.477947,1.771770,6.032152,7.803922,74.343761,80.000000,20.000000,39.460351,1972.916455,10.424410,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:38:27 PM,31.187146,446523.000000,285.039548,311.631846,52.392605,487.857153,20.262666,20.393355,0.437303,4.581844,5.019147,51.230908,80.000000,20.000000,9.739481,1973.516752,7.316066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:39:27 PM,31.203813,446760.000000,279.480998,310.564040,52.258552,967.519114,20.696551,20.417368,1.702014,6.175443,7.877457,69.698195,80.000000,20.000000,37.906770,1974.914510,10.058689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:40:27 PM,31.220480,446998.000000,286.929436,313.404992,52.282426,560.157967,19.285186,20.415447,0.604353,4.502298,5.106651,57.862205,80.000000,20.000000,13.459977,1975.756085,8.199372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:41:27 PM,31.237146,447235.000000,283.550160,313.596781,52.260539,868.708624,19.250864,20.470470,1.277909,5.822963,7.100871,57.617157,80.000000,20.000000,28.461214,1976.674986,8.555738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:42:27 PM,31.253813,447473.000000,287.261358,311.633177,52.061912,702.225625,20.296446,20.457707,0.975864,4.880695,5.856558,67.055960,80.000000,20.000000,21.734162,1978.274193,9.577601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
