Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,6:43:27 PM,31.270480,447710.000000,286.213349,313.528498,52.324197,605.754744,19.339717,20.446798,0.714484,5.260592,5.975076,49.573621,80.000000,20.000000,15.912780,1979.051383,7.425461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:44:27 PM,31.287146,447948.000000,288.294531,314.496510,52.200094,804.143693,21.267227,20.475957,1.326957,5.515553,6.842510,72.348416,80.000000,20.000000,29.553600,1980.236973,10.134345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:45:27 PM,31.303813,448185.000000,285.497263,313.554746,52.187086,606.009398,20.256278,20.415102,0.429033,5.154658,5.583692,43.050052,80.000000,20.000000,9.555311,1981.535884,6.609945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,6:46:27 PM,31.320480,448423.000000,287.442787,314.651463,52.004067,812.639074,20.788364,20.519247,1.671009,5.640900,7.311909,76.104574,80.000000,20.000000,37.216238,1982.112825,10.356712,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:47:27 PM,31.337146,448660.000000,285.323962,314.416371,52.185254,515.069768,20.376134,20.366600,0.404808,4.846683,5.251491,46.691200,80.000000,20.000000,9.015757,1983.744176,6.979065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:48:27 PM,31.353813,448898.000000,284.756712,312.502663,52.048757,938.232928,20.865703,20.433697,1.666542,5.734053,7.400596,75.309112,80.000000,20.000000,37.116753,1984.340680,10.422451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:49:27 PM,31.370479,449136.000000,286.774129,312.627437,52.268502,458.968158,20.348223,20.415583,0.320011,4.403366,4.723377,47.480781,80.000000,20.000000,7.127193,1985.620297,6.925805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:50:27 PM,31.387146,449373.000000,281.446093,311.455843,52.239886,943.767003,20.030404,20.450368,1.774702,6.096620,7.871323,71.210910,80.000000,20.000000,39.525665,1986.699898,10.227641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:51:27 PM,31.403813,449610.000000,286.000828,311.296896,52.348839,502.714871,20.226709,20.431227,0.434379,4.643557,5.077936,48.281918,80.000000,20.000000,9.674355,1987.149972,7.108672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:52:27 PM,31.420479,449849.000000,284.473876,312.672135,52.162607,963.427531,20.809294,20.488101,1.838697,6.128934,7.967630,73.242939,80.000000,20.000000,40.950928,1988.401696,10.349644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:53:27 PM,31.437146,450087.000000,287.514759,313.500918,52.237131,483.338232,19.833582,20.441036,0.353461,4.604820,4.958281,50.080783,80.000000,20.000000,7.872192,1989.521732,7.326520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:54:27 PM,31.453813,450321.000000,285.059119,312.452767,52.210657,889.177650,18.957489,20.462303,1.668646,6.346082,8.014728,66.181636,80.000000,20.000000,37.163600,1990.213191,9.734623,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:55:27 PM,31.470480,450560.000000,287.001408,312.773261,52.238202,616.329342,19.910045,20.446798,0.717498,4.652453,5.369950,60.280704,80.000000,20.000000,15.979902,1991.574568,8.567759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:56:27 PM,31.487146,450798.000000,283.393196,312.482946,52.002391,781.967047,19.107034,20.452289,1.344870,6.100121,7.444990,58.208893,80.000000,20.000000,29.952555,1992.156774,8.513023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:57:27 PM,31.503744,451036.000000,285.500577,312.438311,52.275844,557.639026,19.004069,20.444811,0.670871,4.472721,5.143592,63.638350,80.000000,20.000000,14.941442,1993.666983,8.485857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:58:27 PM,31.520480,451276.000000,283.976861,312.567016,52.185557,890.803208,20.729393,20.411536,1.344821,5.882855,7.227676,57.708354,80.000000,20.000000,29.951462,1994.639584,8.610905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,6:59:27 PM,31.537146,451516.000000,286.424293,313.548152,52.127713,619.770902,18.178564,20.415241,0.973839,4.847065,5.820904,68.903376,80.000000,20.000000,21.689064,1995.186359,9.813154,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:00:27 PM,31.553813,451755.000000,283.584489,313.586256,52.017688,673.997947,20.966188,20.479798,0.979944,5.375732,6.355676,53.995564,80.000000,20.000000,21.825035,1996.384949,8.100170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:01:27 PM,31.570480,451994.000000,288.129438,312.594595,52.028709,750.933715,21.865944,20.422924,1.124536,5.200923,6.325459,69.432705,80.000000,20.000000,25.045346,1997.878245,9.675419,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:02:27 PM,31.587146,452230.000000,285.804642,312.486877,52.243099,592.297987,20.678998,20.472185,0.671312,5.342559,6.013870,48.345645,80.000000,20.000000,14.951262,1998.428853,7.279311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:03:27 PM,31.603813,452470.000000,286.705472,313.475938,52.173318,867.889743,19.739014,20.517806,1.620680,5.798030,7.418710,75.067283,80.000000,20.000000,36.095324,1999.845088,10.267363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:04:27 PM,31.620341,452707.000000,285.000327,313.587588,52.306292,576.868573,21.034183,20.441655,0.603523,4.984403,5.587926,44.719306,80.000000,20.000000,13.441483,2000.841973,7.310056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:05:27 PM,31.637147,452946.000000,285.745770,314.500441,52.242634,907.718467,19.337865,20.508613,1.652722,6.229289,7.882011,71.819467,80.000000,20.000000,36.808948,2001.771294,10.069195,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:06:27 PM,31.653743,453181.000000,288.065674,314.433426,52.327410,522.619851,21.100468,20.364199,0.438666,4.688038,5.126704,52.499955,80.000000,20.000000,9.769842,2003.281676,7.205118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:07:27 PM,31.670480,453420.000000,287.191044,315.347610,52.259926,897.415554,18.596183,20.453319,1.531703,6.158433,7.690136,64.224347,80.000000,20.000000,34.113663,2003.875779,9.103374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:08:27 PM,31.687146,453657.000000,287.872723,315.409363,52.343329,552.983397,20.294581,20.434793,0.709315,4.661850,5.371165,60.223935,80.000000,20.000000,15.797662,2005.422216,8.441209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:09:27 PM,31.703813,453895.000000,284.406876,316.368182,52.364595,850.678208,19.629496,20.398846,1.357104,5.919195,7.276298,59.230822,80.000000,20.000000,30.225025,2006.187008,8.672815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:10:27 PM,31.720480,454134.000000,287.714180,314.396653,52.312874,650.325985,20.884362,20.385811,1.098197,4.931711,6.029908,68.807545,80.000000,20.000000,24.458740,2007.146091,9.672217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:11:27 PM,31.737146,454374.000000,286.264014,314.361211,52.233763,701.674604,19.608623,20.451603,0.929381,5.544711,6.474092,48.956852,80.000000,20.000000,20.698910,2008.485991,7.450182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,7:12:27 PM,31.753813,454611.000000,288.196438,315.352872,52.185099,791.150157,20.003493,20.480828,1.372036,5.465336,6.837372,71.678795,80.000000,20.000000,30.557605,2009.314535,9.879754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:13:27 PM,31.770480,454848.000000,288.029688,316.653171,52.258552,496.648719,20.732424,20.398912,0.414117,4.742162,5.156280,45.320211,80.000000,20.000000,9.223101,2010.836194,6.715367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:14:27 PM,31.787146,455086.000000,288.464596,316.527066,52.160465,836.495013,20.884843,20.518906,1.528055,5.978441,7.506496,76.453860,80.000000,20.000000,34.032400,2011.394930,10.478494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:15:27 PM,31.803813,455324.000000,288.850418,316.444327,52.148683,479.392010,18.778977,20.424776,0.397850,4.625248,5.023098,47.951013,80.000000,20.000000,8.860804,2012.671097,7.009432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:16:27 PM,31.820618,455563.000000,288.464596,315.549860,52.055796,800.631365,20.683462,20.443370,1.437647,5.929258,7.366905,62.704937,80.000000,20.000000,32.018868,2013.917181,9.159286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:17:27 PM,31.837285,455801.000000,289.174132,317.460968,52.212947,640.044749,18.112928,20.440214,1.132471,4.858998,5.991469,68.556875,80.000000,20.000000,25.222061,2014.527161,9.607040,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:18:28 PM,31.853952,456038.000000,284.758369,316.433866,52.227949,552.810714,19.667642,20.417026,0.595544,5.148479,5.744023,44.428082,80.000000,20.000000,13.263778,2015.902842,7.136387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:19:28 PM,31.870757,456277.000000,286.335985,316.528397,52.183415,823.659042,18.140718,20.477328,1.562737,6.125169,7.687907,74.056499,80.000000,20.000000,34.804836,2016.485799,10.201036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:20:28 PM,31.887424,456514.000000,288.874961,315.422487,52.244628,529.778391,20.718060,20.425325,0.393494,4.350110,4.743605,49.554598,80.000000,20.000000,8.763794,2017.701233,7.341820,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:21:28 PM,31.904091,456752.000000,285.487477,315.649718,52.119912,837.787499,20.156587,20.531596,1.491058,5.864369,7.355427,65.197428,80.000000,20.000000,33.208415,2018.916490,9.290658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:22:28 PM,31.920757,456992.000000,286.548507,313.720224,52.238350,554.259763,20.634777,20.419768,0.561952,4.582364,5.144316,55.503724,80.000000,20.000000,12.515643,2019.719738,7.830709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:23:28 PM,31.937424,457232.000000,284.468983,314.447881,52.282116,872.773703,21.325801,20.511289,1.569647,6.359533,7.929180,63.935184,80.000000,20.000000,34.958729,2021.178569,9.318320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:24:28 PM,31.954091,457470.000000,288.820982,314.422964,52.207747,625.286033,18.864379,20.437333,0.714300,4.815640,5.529939,59.516556,80.000000,20.000000,15.908677,2021.801264,8.573783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:25:28 PM,31.970757,457708.000000,286.277114,314.510966,52.188157,773.989626,21.121689,20.463472,1.194058,5.995166,7.189223,57.468273,80.000000,20.000000,26.593709,2022.900388,8.574893,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:26:28 PM,31.987424,457948.000000,287.442787,314.528020,52.155870,659.054343,22.022418,20.468135,1.006800,5.155469,6.162270,68.483860,80.000000,20.000000,22.423170,2024.321335,9.600403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:27:28 PM,32.004230,458187.000000,286.525621,315.544598,52.251971,572.978819,20.935526,20.462442,0.505458,5.124251,5.629709,46.697310,80.000000,20.000000,11.257414,2024.922970,7.044777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:28:28 PM,32.020896,458426.000000,288.021559,314.591041,52.070481,813.655138,18.477231,20.493383,1.587207,5.825205,7.412412,74.074106,80.000000,20.000000,35.349817,2026.451212,10.293915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:29:28 PM,32.037570,458663.000000,287.938145,315.507825,52.200404,540.695442,19.003986,20.419153,0.435546,4.653573,5.089120,49.258745,80.000000,20.000000,9.700358,2027.183215,7.319607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:30:28 PM,32.054230,458900.000000,287.132172,317.675075,52.301247,869.135051,20.874220,20.441036,1.684026,5.782041,7.466067,71.194109,80.000000,20.000000,37.506152,2027.909655,9.989945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:31:28 PM,32.070896,459139.000000,287.035737,316.466644,52.335063,498.020443,20.927598,20.423474,0.435322,4.461308,4.896630,51.617122,80.000000,20.000000,9.695364,2029.207108,7.505677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:32:28 PM,32.087563,459377.000000,288.822639,317.474092,52.147147,843.770588,20.263990,20.507997,1.392902,6.064288,7.457190,60.557489,80.000000,20.000000,31.022319,2030.230306,8.806395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:33:28 PM,32.104230,459614.000000,288.325624,316.619061,52.388926,526.959440,20.966358,20.428826,0.812791,4.715749,5.528540,61.570217,80.000000,20.000000,18.102255,2031.190434,8.834698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:34:28 PM,32.120896,459853.000000,285.690213,315.532806,52.367350,761.225334,21.302197,20.437880,1.211876,5.851291,7.063167,57.619421,80.000000,20.000000,26.990563,2032.500238,8.608749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:35:28 PM,32.137563,460088.000000,288.211195,315.348942,52.368421,606.407499,19.592707,20.483435,1.027710,4.994747,6.022457,68.715831,80.000000,20.000000,22.888861,2032.980384,9.550723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:36:28 PM,32.154230,460328.000000,288.184995,315.461859,52.411426,655.132620,19.375229,20.434932,0.854637,5.323416,6.178053,49.230023,80.000000,20.000000,19.034239,2034.650003,7.158051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:37:28 PM,32.170896,460566.000000,292.087486,317.580480,52.102775,744.720381,20.694542,20.463263,1.334645,5.582180,6.916825,72.722523,80.000000,20.000000,29.724830,2035.396540,10.124741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:38:29 PM,32.187563,460806.000000,285.449913,316.458783,52.431931,551.697469,18.750935,20.393150,0.476599,5.068841,5.545440,45.138633,80.000000,20.000000,10.614688,2035.951910,7.023726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,7:39:28 PM,32.204230,461046.000000,285.330513,314.518827,52.251816,780.343493,17.910031,20.491118,1.473166,5.787980,7.261146,74.987201,80.000000,20.000000,32.809936,2037.450481,10.361455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:40:29 PM,32.220896,461284.000000,284.630840,315.443473,52.363989,509.782879,20.878947,20.365709,0.328109,4.622765,4.950874,46.988431,80.000000,20.000000,7.307551,2038.245868,6.879784,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:41:28 PM,32.237563,461524.000000,285.935406,316.467976,52.177144,929.776256,20.961174,20.466148,1.796197,6.044651,7.840848,70.889707,80.000000,20.000000,40.004394,2039.438130,10.183110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:42:28 PM,32.254229,461762.000000,286.617164,314.433426,52.212489,537.432212,20.544709,20.401862,0.484298,4.677947,5.162245,53.212084,80.000000,20.000000,10.786147,2040.250288,7.803348,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:43:28 PM,32.270900,461998.000000,286.270564,314.429495,52.364905,813.665521,17.994697,20.421279,1.586661,6.003821,7.590482,66.262969,80.000000,20.000000,35.337652,2041.120208,9.917831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:44:28 PM,32.287563,462236.000000,286.782336,314.446550,52.308900,492.487370,19.292079,20.401247,0.550583,4.376655,4.927239,57.008981,80.000000,20.000000,12.262439,2042.643778,7.857300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:45:28 PM,32.304230,462475.000000,287.478773,316.553378,52.262068,845.617739,21.040548,20.479729,1.480593,6.183757,7.664349,63.513114,80.000000,20.000000,32.975336,2043.651997,9.314400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:46:28 PM,32.320896,462713.000000,288.387731,316.624260,52.298189,725.456953,20.923315,20.446387,0.977768,4.847228,5.824996,64.540266,80.000000,20.000000,21.776572,2044.287222,9.194265,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:47:28 PM,32.337563,462951.000000,288.809539,317.330932,52.205450,763.852657,19.777993,20.477878,1.045178,5.641581,6.686759,53.699222,80.000000,20.000000,23.277906,2045.765639,7.852400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:48:28 PM,32.354229,463189.000000,291.178449,317.484617,52.124196,777.137733,20.332549,20.447073,1.370637,5.191542,6.562179,74.714895,80.000000,20.000000,30.526438,2046.463162,10.497649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:49:28 PM,32.370896,463426.000000,288.878196,318.615507,52.322978,564.033513,21.284418,20.382380,0.544216,5.201909,5.746125,44.718330,80.000000,20.000000,12.120626,2047.896734,6.672744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:50:28 PM,32.387563,463666.000000,291.108135,319.559871,52.192597,821.220341,19.284319,20.468069,1.402522,5.455706,6.858227,74.946766,80.000000,20.000000,31.236563,2048.538396,10.526356,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:51:28 PM,32.404230,463905.000000,289.600833,317.388691,52.234065,549.854052,19.857330,20.342727,0.405615,4.628077,5.033692,46.836846,80.000000,20.000000,9.033736,2049.471285,6.993960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:52:28 PM,32.420896,464144.000000,287.341458,319.591381,52.326192,925.393223,20.802728,20.477947,1.725446,6.181735,7.907181,72.727680,80.000000,20.000000,38.428640,2050.743943,10.283173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:53:28 PM,32.437563,464381.000000,289.705476,319.470538,52.305834,461.335181,19.029958,20.391023,0.307528,4.486072,4.793600,50.395406,80.000000,20.000000,6.849174,2051.224144,7.312866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:54:28 PM,32.454230,464618.000000,288.480931,320.522621,52.218457,930.898882,20.086609,20.409890,1.762057,6.181689,7.943745,69.156009,80.000000,20.000000,39.244025,2052.753344,9.864937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:55:28 PM,32.470896,464857.000000,292.362115,320.563324,52.336134,537.436038,19.514319,20.443506,0.597704,4.444706,5.042410,58.273215,80.000000,20.000000,13.311886,2053.641243,8.240884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:56:28 PM,32.487563,465096.000000,289.015510,320.471392,52.338889,810.068309,18.605037,20.463472,1.460207,6.153147,7.613354,61.445137,80.000000,20.000000,32.521311,2054.551517,8.953343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:57:28 PM,32.504230,465335.000000,293.298852,320.432020,52.315016,563.950450,19.155924,20.395484,0.789261,4.647808,5.437068,62.910558,80.000000,20.000000,17.578186,2056.157377,8.900920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:58:28 PM,32.520896,465575.000000,289.077697,318.524843,52.548079,739.253340,19.801534,20.458667,0.951475,5.657198,6.608673,51.144966,80.000000,20.000000,21.190978,2056.942907,7.500646,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,7:59:28 PM,32.537563,465812.000000,290.388812,319.569064,52.308131,728.476822,19.144472,20.421073,1.175690,5.260784,6.436474,68.246965,80.000000,20.000000,26.184630,2058.068744,9.718656,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:00:28 PM,32.554230,466051.000000,289.556640,319.688576,52.251971,666.433655,21.665646,20.393974,0.856284,5.466925,6.323209,50.717050,80.000000,20.000000,19.070920,2059.239090,7.762828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:01:28 PM,32.570896,466291.000000,288.263517,318.623369,52.323584,711.732335,19.558218,20.437880,1.294891,5.233877,6.528768,72.565094,80.000000,20.000000,28.839453,2059.724610,10.034123,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:02:28 PM,32.587563,466529.000000,291.992629,319.544084,52.265894,563.399520,21.112593,20.398706,0.402189,4.882540,5.284728,45.439120,80.000000,20.000000,8.957433,2060.848505,6.914737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:03:28 PM,32.604160,466767.000000,289.829690,319.628154,52.217844,804.689978,20.065002,20.456061,1.309213,5.533474,6.842686,74.124326,80.000000,20.000000,29.158416,2061.823720,10.174943,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:04:28 PM,32.620897,467004.000000,289.288561,319.536222,52.408516,453.170960,19.146071,20.439459,0.366366,4.776068,5.142434,46.440212,80.000000,20.000000,8.159607,2062.883768,6.801098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,8:05:28 PM,32.637563,467244.000000,289.684169,320.464799,52.359853,951.195315,18.830417,20.450024,1.758804,5.914373,7.673176,75.456531,80.000000,20.000000,39.171576,2064.031364,10.557612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:06:28 PM,32.654229,467483.000000,287.799173,318.385614,52.407142,507.630982,20.181043,20.392464,0.276808,4.587877,4.864685,46.043067,80.000000,20.000000,6.164992,2064.810549,6.776519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:07:28 PM,32.670896,467721.000000,287.473880,318.473615,52.350981,936.842351,19.869805,20.470264,1.630176,5.962783,7.592958,72.550302,80.000000,20.000000,36.306804,2066.337051,10.210902,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:08:28 PM,32.687563,467956.000000,292.873809,317.472761,52.143786,459.870011,17.951727,20.389652,0.342822,4.546589,4.889411,48.300986,80.000000,20.000000,7.635234,2066.859221,6.989924,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:09:28 PM,32.704230,468193.000000,287.696187,318.402732,52.293594,966.304955,19.745897,20.440695,1.682683,6.017835,7.700518,70.446663,80.000000,20.000000,37.476235,2068.147877,10.008722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:10:28 PM,32.720896,468429.000000,289.033503,317.550301,52.413413,522.527316,18.728885,20.386632,0.552598,4.635280,5.187878,54.725871,80.000000,20.000000,12.307298,2069.598698,7.849355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:11:28 PM,32.737563,468669.000000,286.512521,317.459637,52.266818,847.541395,21.182163,20.472801,1.429696,5.877013,7.306709,62.828462,80.000000,20.000000,31.841776,2070.090380,9.180545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:12:28 PM,32.754230,468907.000000,290.627534,319.615030,52.388468,640.623002,20.040920,20.410234,0.758118,4.634404,5.392522,60.268933,80.000000,20.000000,16.884594,2071.228568,8.534596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:13:28 PM,32.770897,469146.000000,289.466754,319.479732,52.258855,811.966463,20.438015,20.395345,1.078730,5.814529,6.893259,54.986520,80.000000,20.000000,24.025157,2072.658170,8.082046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:14:28 PM,32.787563,469386.000000,292.010622,319.366750,52.196423,787.173697,18.955877,20.507172,1.362239,5.323912,6.686151,74.904826,80.000000,20.000000,30.339409,2073.387118,10.465963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:15:28 PM,32.804230,469624.000000,288.672224,319.511242,52.443868,603.459399,19.979951,20.414622,0.726741,5.348838,6.075580,48.717449,80.000000,20.000000,16.185773,2074.864857,7.328519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:16:28 PM,32.820896,469863.000000,288.771975,318.505126,52.389695,790.891678,19.880523,20.429167,1.475689,5.579158,7.054847,75.257617,80.000000,20.000000,32.866130,2075.962753,10.462030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:17:28 PM,32.837563,470100.000000,289.115261,317.613322,52.265134,495.280820,20.018602,20.378744,0.423948,4.572341,4.996289,48.228597,80.000000,20.000000,9.442059,2076.457343,7.109418,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:18:28 PM,32.854230,470338.000000,287.563766,320.651326,52.284413,832.824210,20.681764,20.445086,1.642193,5.974148,7.616340,73.570951,80.000000,20.000000,36.574447,2077.892757,10.109322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:19:28 PM,32.870896,470578.000000,288.860203,319.473138,52.300634,486.968506,21.067074,20.374147,0.382772,4.569945,4.952716,48.953637,80.000000,20.000000,8.524988,2078.657480,7.062560,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:20:28 PM,32.887563,470818.000000,283.922882,318.611513,52.379900,924.931823,21.142211,20.477742,1.538487,6.262032,7.800519,67.660377,80.000000,20.000000,34.264751,2079.836421,9.730220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:21:28 PM,32.904230,471057.000000,287.696187,318.545893,52.419382,514.100881,19.947651,20.371952,0.467114,4.470811,4.937925,54.600481,80.000000,20.000000,10.403425,2081.493224,8.003306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:22:28 PM,32.920896,471297.000000,289.419325,318.523512,52.347000,894.699429,19.535673,20.460177,1.535799,6.234565,7.770364,64.358934,80.000000,20.000000,34.204866,2082.212695,9.313694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:23:28 PM,32.937563,471534.000000,288.822639,318.322593,52.484414,547.638036,19.306479,20.404744,0.784747,4.748580,5.533328,62.727082,80.000000,20.000000,17.477665,2083.367456,8.861981,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:24:28 PM,32.954229,471773.000000,287.225372,319.555940,52.547466,665.174230,19.062078,20.407489,1.016337,5.584423,6.600760,53.880324,80.000000,20.000000,22.635561,2084.530606,7.908586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:25:28 PM,32.970896,472012.000000,289.922890,317.521390,52.267579,750.121391,21.704142,20.518011,1.214056,5.227756,6.441812,72.361467,80.000000,20.000000,27.039110,2085.055863,9.868047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:26:28 PM,32.987563,472252.000000,287.835159,318.448698,52.461005,599.028187,20.647552,20.355281,0.620490,5.082657,5.703146,47.810931,80.000000,20.000000,13.819370,2086.724848,7.145887,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:27:28 PM,33.004230,472492.000000,287.349587,316.446990,52.382810,866.365190,22.073400,20.445016,1.493802,5.630421,7.124224,74.317547,80.000000,20.000000,33.269539,2087.433635,10.374745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:28:28 PM,33.020897,472730.000000,286.162685,315.453998,52.462232,487.093920,17.960340,20.354387,0.442891,4.674545,5.117437,46.259261,80.000000,20.000000,9.863953,2088.300352,6.808794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:29:28 PM,33.037563,472969.000000,287.632423,317.604129,52.237589,887.911668,19.626680,20.419563,1.737650,5.985526,7.723176,74.782196,80.000000,20.000000,38.700441,2089.613282,10.403204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:30:28 PM,33.054230,473208.000000,285.680428,315.482909,52.451824,541.252110,19.499607,20.394524,0.331634,4.676343,5.007977,46.608417,80.000000,20.000000,7.386055,2090.143659,6.803475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,8:31:28 PM,33.070896,473446.000000,286.653150,316.533660,52.239731,847.751785,19.879947,20.420113,1.555614,5.819071,7.374685,71.890385,80.000000,20.000000,34.646191,2091.590964,10.078472,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:32:28 PM,33.087563,473683.000000,289.092375,317.546306,52.376074,454.903990,21.703229,20.400081,0.371609,4.517231,4.888839,50.767451,80.000000,20.000000,8.276361,2092.268161,7.323214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:33:28 PM,33.104230,473919.000000,287.913602,318.637825,52.275534,937.619701,18.792957,20.435274,1.729821,6.311814,8.041635,69.948969,80.000000,20.000000,38.526070,2093.116864,10.003796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:34:28 PM,33.120896,474157.000000,288.750667,317.551569,52.487782,538.170945,20.127076,20.379155,0.646609,4.578472,5.225081,57.812381,80.000000,20.000000,14.401086,2094.347585,8.117587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:35:28 PM,33.137551,474394.000000,290.362691,318.499927,52.221058,817.971228,19.722546,20.413526,1.562449,6.050116,7.612564,62.152430,80.000000,20.000000,34.798409,2095.101436,9.343603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:36:28 PM,33.154229,474635.000000,290.849842,318.401401,52.247531,689.174529,19.718528,20.399462,0.957160,5.235835,6.192995,65.496345,80.000000,20.000000,21.317602,2096.441623,9.186295,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:37:28 PM,33.170896,474871.000000,286.790465,317.556831,52.359395,705.520004,19.422015,20.390613,1.091275,5.925738,7.017012,54.257254,80.000000,20.000000,24.304560,2096.980133,8.105252,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:38:28 PM,33.187563,475109.000000,287.300580,316.411485,52.303234,719.610663,20.449540,20.394454,1.251660,5.300695,6.552354,70.828875,80.000000,20.000000,27.876611,2098.533443,9.825476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:39:28 PM,33.204219,475348.000000,287.846602,317.509534,52.349142,664.780865,20.486484,20.332159,0.832550,5.637184,6.469734,44.957129,80.000000,20.000000,18.542308,2099.415880,6.994614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:40:29 PM,33.220827,475587.000000,287.351244,319.467939,52.293292,789.877526,18.415746,20.447212,1.494898,5.709476,7.204373,77.438769,80.000000,20.000000,33.293935,2100.205579,10.386648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:41:28 PM,33.237563,475827.000000,286.834658,318.455229,52.336747,534.858625,18.284607,20.365229,0.586459,4.940271,5.526730,48.352788,80.000000,20.000000,13.061457,2101.607444,7.183676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:42:28 PM,33.254230,476066.000000,288.253652,318.464422,52.251816,979.418349,19.834123,20.438499,1.722522,6.091752,7.814274,74.214340,80.000000,20.000000,38.363526,2102.373680,10.478023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:43:28 PM,33.270896,476305.000000,289.177368,317.667150,52.218613,463.193626,20.640154,20.368110,0.326665,4.558707,4.885372,48.361976,80.000000,20.000000,7.275383,2103.706227,6.995033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:44:28 PM,33.287563,476543.000000,289.635162,318.446035,52.359705,831.752497,19.277871,20.431432,1.599332,6.235518,7.834850,70.605639,80.000000,20.000000,35.619868,2104.139778,9.824966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:45:28 PM,33.304229,476781.000000,290.529441,317.365105,52.348987,453.406760,19.346622,20.357202,0.354056,4.485762,4.839818,51.195908,80.000000,20.000000,7.885437,2105.053991,7.354508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:46:28 PM,33.320896,477019.000000,287.936488,317.569955,52.147605,808.141830,19.796543,20.393424,1.560382,6.314844,7.875226,67.156121,80.000000,20.000000,34.752394,2106.433292,9.554865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:47:28 PM,33.337563,477259.000000,287.233501,315.452666,52.385410,559.627802,18.493627,20.331063,0.648937,4.831479,5.480416,59.299388,80.000000,20.000000,14.452947,2106.998114,8.234599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:48:28 PM,33.354230,477498.000000,287.970816,316.411485,52.260236,729.069284,19.997045,20.387043,1.222244,5.754020,6.976265,58.525797,80.000000,20.000000,27.221478,2108.564377,8.409130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:49:28 PM,33.370896,477734.000000,287.732173,317.491147,52.232078,756.621529,18.972696,20.340872,0.980948,4.945198,5.926146,66.102180,80.000000,20.000000,21.847405,2109.181338,9.413354,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:50:28 PM,33.387563,477972.000000,284.159947,315.610282,52.393676,679.335749,20.606867,20.375244,0.934781,5.180407,6.115189,51.887899,80.000000,20.000000,20.819182,2110.086504,7.691053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:51:29 PM,33.404229,478206.000000,289.831348,317.671080,52.375616,788.434123,20.098362,20.354596,1.279565,5.234981,6.514547,74.338494,80.000000,20.000000,28.498116,2111.297511,10.081764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:52:29 PM,33.420924,478441.000000,288.312524,317.523989,52.430092,516.588583,19.780975,20.354251,0.653814,5.098886,5.752700,46.275957,80.000000,20.000000,14.561560,2111.847162,7.412054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:53:29 PM,33.437572,478678.000000,288.127781,316.407554,52.311042,861.424579,20.361107,20.410645,1.524223,5.975372,7.499595,81.326106,80.000000,20.000000,33.947065,2113.380386,11.792200,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:54:28 PM,33.454230,478917.000000,289.656390,316.559908,52.352665,513.026345,21.727913,20.368110,0.387447,4.595961,4.983408,46.428782,80.000000,20.000000,8.629103,2114.595274,6.857885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:55:28 PM,33.470896,479154.000000,290.457470,319.502049,52.107665,942.564137,18.177444,20.408585,1.666719,6.140870,7.807589,71.986033,80.000000,20.000000,37.120697,2115.241261,10.011074,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:56:28 PM,33.487563,479392.000000,290.562113,317.418933,52.095425,541.721890,19.382893,20.349449,0.321389,4.504417,4.825806,48.926221,80.000000,20.000000,7.157889,2116.721356,7.216146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:57:28 PM,33.504230,479630.000000,288.325624,318.603651,52.233149,845.559267,20.774624,20.323036,1.632102,6.200509,7.832611,70.269262,80.000000,20.000000,36.349709,2117.388460,10.031916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:58:28 PM,33.520896,479869.000000,289.247682,318.501195,52.368576,559.235348,19.339681,20.321936,0.472657,4.670090,5.142747,53.604801,80.000000,20.000000,10.526888,2118.095378,7.615907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,8:59:28 PM,33.537424,480104.000000,285.016662,318.601052,52.409129,934.197085,21.669195,20.331063,1.600586,5.961027,7.561613,64.407031,80.000000,20.000000,35.647803,2119.482116,9.992611,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:00:28 PM,33.554229,480343.000000,285.991042,315.517019,52.336592,664.356260,19.239688,20.297927,0.844416,4.623776,5.468192,62.125130,80.000000,20.000000,18.806590,2120.059881,9.066670,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:01:28 PM,33.570896,480582.000000,288.428610,318.310737,52.303544,681.682006,19.219899,20.399187,1.133007,5.943002,7.076009,54.962066,80.000000,20.000000,25.234009,2121.117253,7.782898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:02:28 PM,33.587563,480821.000000,288.165424,317.629109,52.295123,659.179848,20.351965,20.343343,0.754715,4.686606,5.441321,63.061593,80.000000,20.000000,16.808808,2122.661222,9.171555,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:03:28 PM,33.604230,481059.000000,287.222058,316.540253,52.318694,661.038293,21.090796,20.338816,0.827641,5.554875,6.382516,51.280568,80.000000,20.000000,18.432991,2123.272888,7.789001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:04:28 PM,33.620827,481298.000000,286.975208,316.554646,52.242486,634.197457,21.568756,20.386016,1.019650,4.854137,5.873787,74.605799,80.000000,20.000000,22.709347,2124.527454,10.114575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:05:28 PM,33.637563,481537.000000,285.469484,314.394053,52.346542,537.727487,18.908468,20.309726,0.500407,5.147110,5.647517,45.735234,80.000000,20.000000,11.144920,2125.417869,6.802966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:06:28 PM,33.654230,481774.000000,287.822059,315.560385,52.256255,823.713780,20.390688,20.406118,1.590442,5.590202,7.180644,75.822962,80.000000,20.000000,35.421872,2126.458690,10.375033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:07:28 PM,33.670896,482013.000000,285.623213,315.623406,52.355879,534.046392,20.799213,20.307736,0.330143,4.853247,5.183390,44.206962,80.000000,20.000000,7.352852,2127.909535,6.786319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:08:28 PM,33.687563,482249.000000,286.806800,318.640424,52.435905,871.902999,20.591397,20.420388,1.638948,5.916901,7.555849,77.289808,80.000000,20.000000,36.502188,2128.417581,10.631374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:09:28 PM,33.704229,482487.000000,287.012851,315.499964,52.424582,540.376578,19.964770,20.291615,0.399124,4.757653,5.156777,47.518462,80.000000,20.000000,8.889178,2129.789883,7.079182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:10:28 PM,33.720896,482726.000000,284.581754,316.653171,52.352052,878.424722,20.482261,20.357268,1.519498,5.855338,7.374835,68.028081,80.000000,20.000000,33.841819,2130.664218,9.606426,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:11:28 PM,33.737563,482966.000000,284.022632,313.692644,52.369034,515.864969,20.073701,20.278511,0.623937,4.621291,5.245228,59.797513,80.000000,20.000000,13.896153,2131.856842,8.593710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:12:28 PM,33.754229,483206.000000,283.172546,313.528498,52.212799,746.352497,19.937064,20.349929,1.361674,6.022459,7.384132,59.201871,80.000000,20.000000,30.326814,2132.869027,8.689658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:13:28 PM,33.770896,483445.000000,285.047676,313.437834,52.296039,612.372737,19.394778,20.337031,0.977125,4.947103,5.924229,66.370545,80.000000,20.000000,21.762258,2133.807863,9.435907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:14:28 PM,33.787563,483682.000000,285.579020,316.574363,52.310273,662.281779,20.986833,20.359192,0.936846,5.419532,6.356378,50.715858,80.000000,20.000000,20.865174,2135.474849,7.976180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:15:28 PM,33.804230,483920.000000,285.067327,312.452767,52.378068,851.213109,19.351435,20.357957,1.435815,5.423070,6.858886,76.111918,80.000000,20.000000,31.978070,2136.093054,10.438131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:16:28 PM,33.820896,484158.000000,285.037891,313.602043,52.477382,495.419532,19.845202,20.333805,0.439100,4.813864,5.252964,45.574984,80.000000,20.000000,9.779516,2137.278530,6.697465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:17:28 PM,33.837563,484398.000000,284.235154,314.328370,52.370718,957.841633,18.270424,20.422924,1.806485,6.039061,7.845546,75.356591,80.000000,20.000000,40.233526,2138.832792,10.561036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:18:28 PM,33.854229,484638.000000,288.124545,316.600675,52.416168,507.997024,21.473455,20.302864,0.426678,4.655672,5.082350,50.944882,80.000000,20.000000,9.502851,2139.467202,7.386143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:19:28 PM,33.870897,484877.000000,287.217165,317.395284,52.155110,889.347511,19.688527,20.405909,1.718073,6.062374,7.780447,70.787573,80.000000,20.000000,38.264428,2140.994836,10.093198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:20:28 PM,33.887563,485114.000000,286.089135,316.470639,52.442029,468.144710,17.840113,20.259369,0.418627,4.543751,4.962378,52.589689,80.000000,20.000000,9.323531,2141.600906,7.375533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:21:28 PM,33.904229,485349.000000,287.128858,316.571764,52.084102,878.390750,21.202301,20.349585,1.517141,6.076492,7.593632,66.532717,80.000000,20.000000,33.789327,2142.953979,9.567867,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:22:28 PM,33.920896,485588.000000,286.402985,314.493847,52.347613,555.292859,20.356415,20.300189,0.670875,4.431086,5.101962,59.686562,80.000000,20.000000,14.941544,2143.856585,8.470269,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:23:28 PM,33.937563,485825.000000,283.710360,313.560008,52.475084,765.787607,19.806768,20.327632,1.472172,5.698044,7.170216,58.685847,80.000000,20.000000,32.787791,2144.447330,8.463579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/13/2019,9:24:28 PM,33.954230,486064.000000,285.111441,316.520536,52.407755,752.628036,18.065398,20.368657,0.980231,5.032244,6.012476,66.886347,80.000000,20.000000,21.831436,2145.921980,9.672661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:25:28 PM,33.970896,486300.000000,289.197018,318.578735,52.353123,671.799782,21.274588,20.324066,1.091904,5.595226,6.687130,55.182387,80.000000,20.000000,24.318574,2147.260468,8.059414,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:26:28 PM,33.987563,486538.000000,288.834082,316.527066,52.229936,691.533992,17.171344,20.392189,1.141521,5.358669,6.500191,71.290452,80.000000,20.000000,25.423639,2147.929237,10.034777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:27:28 PM,34.004230,486777.000000,283.926196,316.634785,52.438816,620.802997,21.077526,20.311372,0.746610,5.553994,6.300604,48.889243,80.000000,20.000000,16.628277,2149.430512,7.782507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:28:28 PM,34.020896,487014.000000,289.221561,317.480686,52.271560,828.025134,20.429715,20.404263,1.401560,5.493934,6.895493,75.717882,80.000000,20.000000,31.215138,2149.984887,10.616151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:29:28 PM,34.037563,487248.000000,289.540304,316.640047,52.367963,486.348630,20.909733,20.258479,0.399147,4.852835,5.251983,42.861915,80.000000,20.000000,8.889698,2150.919447,6.512259,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:30:28 PM,34.054230,487485.000000,287.908709,316.487694,52.159084,867.627438,20.885470,20.316243,1.621645,5.878826,7.500471,76.809752,80.000000,20.000000,36.116821,2152.226179,10.480728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:31:28 PM,34.070897,487723.000000,287.403566,316.570432,52.419079,543.856847,20.938136,20.280431,0.391245,4.796580,5.187825,44.428818,80.000000,20.000000,8.713697,2152.768375,6.701986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:32:28 PM,34.087563,487961.000000,285.157212,316.386568,52.367350,893.928637,18.372426,20.397061,1.788312,5.940220,7.728532,75.913124,80.000000,20.000000,39.828769,2154.132012,10.441058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
