Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/13/2019,9:33:28 PM,34.104230,488200.000000,285.899499,314.526689,52.267579,465.771039,20.255714,20.302934,0.341721,4.559871,4.901592,48.763054,80.000000,20.000000,7.610702,2155.370412,7.095711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:34:28 PM,34.120896,488438.000000,285.428606,316.416748,52.296039,976.398479,19.285859,20.390199,1.670738,6.044359,7.715097,68.197455,80.000000,20.000000,37.210193,2156.079521,9.976421,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:35:28 PM,34.137563,488676.000000,287.313601,314.499109,52.230705,513.498037,18.949357,20.303139,0.746268,4.738251,5.484518,60.586706,80.000000,20.000000,16.620657,2157.379477,8.577585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:36:28 PM,34.154230,488915.000000,286.535407,316.582225,52.307370,851.974429,19.734840,20.404333,1.342527,5.989786,7.332313,58.749297,80.000000,20.000000,29.900389,2157.870782,8.542175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:37:28 PM,34.170896,489155.000000,287.774630,316.407554,52.427337,724.395622,18.311301,20.257449,0.900125,4.910206,5.810332,63.010059,80.000000,20.000000,20.047336,2159.302748,9.253523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:38:28 PM,34.187563,489393.000000,284.213925,313.596781,52.451824,868.501968,19.722318,20.352811,1.193191,5.751718,6.944909,57.217524,80.000000,20.000000,26.574412,2160.491438,8.675088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:39:28 PM,34.204229,489628.000000,286.800250,316.510011,52.341187,743.082619,19.465984,20.267947,1.101757,5.004324,6.106081,67.612351,80.000000,20.000000,24.538020,2161.309686,9.543458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:40:29 PM,34.220896,489865.000000,285.283163,314.474193,52.458553,581.856362,18.727633,20.280431,0.620169,5.116797,5.736966,48.108596,80.000000,20.000000,13.812220,2162.793029,7.169654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:41:29 PM,34.237632,490103.000000,282.827523,312.480346,52.281355,884.211629,19.519734,20.347803,1.632903,5.872331,7.505234,77.439384,80.000000,20.000000,36.367550,2163.352260,10.590920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:42:29 PM,34.254230,490339.000000,284.643862,313.519305,52.460089,540.298342,22.134489,20.286813,0.364144,4.846072,5.210216,46.085571,80.000000,20.000000,8.110112,2164.735166,6.903305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:43:29 PM,34.270966,490579.000000,284.339797,314.529352,52.365363,860.327364,20.820567,20.384367,1.564346,6.017022,7.581367,69.668338,80.000000,20.000000,34.840662,2165.292262,9.943336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:44:29 PM,34.287632,490817.000000,287.954480,314.592373,52.370873,511.384757,20.687625,20.314733,0.474214,4.616185,5.090399,53.961762,80.000000,20.000000,10.561554,2166.578894,7.792032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:45:29 PM,34.304299,491054.000000,283.973625,316.453520,52.504919,949.077390,21.353758,20.411536,1.591095,6.238999,7.830093,66.887362,80.000000,20.000000,35.436405,2167.670503,9.560471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:46:29 PM,34.320966,491293.000000,287.130515,314.545075,52.411884,587.914863,18.317244,20.334765,0.722311,4.722375,5.444686,60.567397,80.000000,20.000000,16.087099,2168.569545,8.760923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:47:29 PM,34.337632,491530.000000,287.817166,317.407077,52.287626,683.873522,19.424083,20.313087,1.020393,5.657864,6.678257,54.738334,80.000000,20.000000,22.725899,2170.010584,7.951432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:48:29 PM,34.354299,491770.000000,287.743616,313.604643,52.356639,748.093997,18.918417,20.322761,1.054952,5.025177,6.080129,69.160577,80.000000,20.000000,23.495584,2170.580301,9.965406,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:49:29 PM,34.370966,492009.000000,287.607880,316.670226,52.314100,686.721619,19.995024,20.253468,0.892368,5.637470,6.529837,51.984742,80.000000,20.000000,19.874561,2172.211903,7.913343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,9:50:29 PM,34.387632,492245.000000,287.249915,314.594972,52.345471,695.890612,20.458274,20.335590,1.103708,4.911275,6.014983,68.773730,80.000000,20.000000,24.581469,2173.155594,9.489388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:51:29 PM,34.404299,492484.000000,286.005721,316.454852,52.347000,625.163442,19.428618,20.263281,0.672593,5.381153,6.053746,47.531799,80.000000,20.000000,14.979790,2173.780974,7.187856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:52:29 PM,34.420966,492723.000000,287.537644,316.466644,52.204534,847.626279,20.860507,20.294907,1.497653,5.466365,6.964018,75.320088,80.000000,20.000000,33.355303,2175.379489,10.548087,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:53:29 PM,34.437632,492960.000000,289.282011,316.524466,52.374087,572.055289,20.901529,20.296897,0.449856,4.942410,5.392266,46.016293,80.000000,20.000000,10.019058,2176.149340,6.990132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:54:29 PM,34.454299,493200.000000,286.162685,314.428163,52.214018,946.950995,17.888269,20.319055,1.677191,5.831498,7.508689,72.788674,80.000000,20.000000,37.353915,2177.521584,10.219421,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:55:29 PM,34.470966,493439.000000,289.295111,316.521867,52.428260,462.572930,20.425973,20.280021,0.381423,4.336906,4.718329,49.287004,80.000000,20.000000,8.494953,2178.577735,7.079221,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:56:29 PM,34.487632,493679.000000,285.773628,316.552046,52.377145,975.631512,18.073144,20.416066,1.677905,5.753210,7.431114,71.386557,80.000000,20.000000,37.369812,2179.226481,10.253369,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:57:29 PM,34.504299,493918.000000,286.819900,313.638816,52.478911,479.706137,20.562585,20.296761,0.561842,4.510455,5.072298,57.608102,80.000000,20.000000,12.513192,2180.634546,8.250501,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:58:29 PM,34.520966,494156.000000,289.689061,318.545893,52.285329,711.524769,21.583422,20.326672,1.390749,5.806250,7.196999,58.811363,80.000000,20.000000,30.974362,2181.170607,8.300952,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,9:59:29 PM,34.537632,494395.000000,291.680357,317.552900,52.373016,752.598800,20.224988,20.305130,0.912676,4.725548,5.638225,63.031441,80.000000,20.000000,20.326866,2182.542114,9.243762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:00:29 PM,34.554299,494634.000000,287.171394,317.613322,52.360924,710.848333,20.680886,20.352811,0.967693,5.355758,6.323451,50.372546,80.000000,20.000000,21.552179,2183.905907,7.603480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:01:29 PM,34.570966,494873.000000,288.601910,317.539776,52.253197,784.362395,19.020263,20.282558,1.382622,5.332341,6.714963,75.285650,80.000000,20.000000,30.793353,2184.564723,10.481930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:02:29 PM,34.587632,495110.000000,287.784495,316.684682,52.308442,527.550080,20.856296,20.282697,0.418084,4.749968,5.168052,45.070928,80.000000,20.000000,9.311449,2185.949179,6.688201,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:03:29 PM,34.604299,495349.000000,290.957720,317.602797,52.270489,954.048239,20.851255,20.395756,1.637693,5.878960,7.516653,77.099549,80.000000,20.000000,36.474234,2186.584074,10.653848,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:04:29 PM,34.620966,495588.000000,287.843366,316.588819,52.407755,528.095363,19.097181,20.288048,0.394294,4.608653,5.002947,47.875984,80.000000,20.000000,8.781609,2188.049962,7.052499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:05:29 PM,34.637632,495826.000000,287.740302,318.559017,52.303389,873.239749,20.726325,20.375588,1.689109,6.032694,7.721803,69.304453,80.000000,20.000000,37.619348,2188.815716,9.953476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:06:29 PM,34.654299,496062.000000,289.852576,316.574363,52.423511,549.982381,21.008584,20.293055,0.537860,4.415319,4.953179,54.293940,80.000000,20.000000,11.979060,2189.878629,7.957770,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:07:29 PM,34.670827,496299.000000,289.870569,317.650095,52.206831,931.307366,20.433889,20.341147,1.773567,6.163472,7.937039,63.697531,80.000000,20.000000,39.500386,2191.284836,9.999876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:08:29 PM,34.687632,496538.000000,290.553984,316.431203,52.346084,559.728717,19.112147,20.290654,0.589814,4.560766,5.150580,57.182781,80.000000,20.000000,13.136166,2191.818704,8.244190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:09:29 PM,34.704299,496775.000000,289.350668,317.630377,52.290536,812.817404,19.625319,20.314459,1.373393,6.151052,7.524446,60.827286,80.000000,20.000000,30.587825,2192.494348,8.858139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:10:29 PM,34.720966,497014.000000,288.951746,318.547161,52.304150,525.628336,19.654516,20.298407,0.897697,4.749418,5.647116,71.053006,80.000000,20.000000,19.993258,2193.908663,9.508113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:11:29 PM,34.737662,497253.000000,287.344694,317.633040,52.242789,726.565462,18.280181,20.241944,0.994704,5.681402,6.676106,53.169846,80.000000,20.000000,22.153766,2194.388497,8.975700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:12:29 PM,34.754368,497492.000000,287.186151,316.525798,52.240647,799.458737,21.161279,20.292300,1.444212,5.588214,7.032426,75.153585,80.000000,20.000000,32.165069,2195.821598,10.382284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:13:29 PM,34.771035,497730.000000,286.857543,318.583933,52.429331,571.465651,21.106387,20.257379,0.489093,4.855474,5.344567,46.117667,80.000000,20.000000,10.892940,2196.460056,6.962692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:14:29 PM,34.787702,497970.000000,288.631346,317.640901,52.145773,956.272816,18.185901,20.350890,1.627373,5.811517,7.438889,75.244247,80.000000,20.000000,36.244384,2197.936259,10.413317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:15:29 PM,34.804368,498210.000000,290.107634,317.600198,52.345626,501.671482,20.010217,20.297308,0.332087,4.487857,4.819943,49.062966,80.000000,20.000000,7.396139,2198.880933,7.066337,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/13/2019,10:16:29 PM,34.821035,498450.000000,291.054235,319.525698,52.200862,880.911512,19.497093,20.341147,1.730335,6.211420,7.941754,74.588237,80.000000,20.000000,38.537520,2199.573276,10.395847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:17:29 PM,34.837702,498687.000000,288.690217,316.667627,52.358324,509.052707,21.292550,20.279607,0.391695,4.701147,5.092842,49.240126,80.000000,20.000000,8.723722,2200.975515,7.124862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:18:29 PM,34.854373,498925.000000,286.558293,318.548492,52.451056,986.532533,19.862201,20.398365,1.718993,6.241385,7.960378,69.013824,80.000000,20.000000,38.284926,2201.550385,10.276143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:19:29 PM,34.871035,499163.000000,288.873303,316.601943,52.418311,558.700356,20.380909,20.247431,0.555221,4.538098,5.093319,55.504492,80.000000,20.000000,12.365716,2203.034277,7.875175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:20:29 PM,34.887772,499400.000000,287.535987,316.582225,52.288852,789.156735,20.704045,20.288595,1.143764,5.733470,6.877234,53.838815,80.000000,20.000000,25.473586,2203.837994,7.943082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:21:29 PM,34.904438,499639.000000,288.569239,317.571287,52.356950,766.335714,20.046994,20.212649,0.921211,4.978832,5.900043,65.491323,80.000000,20.000000,20.516958,2204.654354,9.431987,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:22:29 PM,34.921105,499878.000000,286.684243,314.472861,52.552053,637.324890,19.124598,20.241669,0.883782,5.425732,6.309514,50.759327,80.000000,20.000000,19.683342,2205.948825,7.421043,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:23:29 PM,34.937771,500116.000000,288.443367,317.560762,52.313487,752.261084,19.204945,20.285233,1.209342,5.324760,6.534102,71.716359,80.000000,20.000000,26.934117,2206.462143,10.248586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:24:29 PM,34.954438,500354.000000,287.552323,313.674258,52.331695,524.435853,20.899123,20.270622,0.526647,5.014613,5.541261,46.862106,80.000000,20.000000,11.729343,2207.728443,7.047939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:25:29 PM,34.971105,500590.000000,285.904392,313.540290,52.488853,830.180766,20.072907,20.370647,1.516994,5.652588,7.169583,74.161967,80.000000,20.000000,33.786068,2208.492274,10.314521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:26:29 PM,34.987771,500828.000000,285.876614,313.684782,52.592909,495.607243,19.895477,20.277275,0.462907,4.522640,4.985547,50.075193,80.000000,20.000000,10.309729,2209.660766,7.283505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:27:29 PM,35.004438,501065.000000,288.453153,316.598012,52.238202,853.816934,18.246484,20.353701,1.694646,6.026141,7.720787,73.501688,80.000000,20.000000,37.742666,2211.134177,10.444665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:28:29 PM,35.021105,501303.000000,292.376794,317.527920,52.201476,551.081418,19.014921,20.240983,0.539370,4.724782,5.264152,55.327194,80.000000,20.000000,12.012696,2211.683243,7.952412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:29:29 PM,35.037771,501539.000000,289.432425,317.478023,52.373474,799.945549,19.004033,20.247706,1.511165,5.920060,7.431225,63.392335,80.000000,20.000000,33.656241,2213.048586,9.078482,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:30:29 PM,35.054438,501777.000000,288.402488,314.748657,52.413413,560.652337,21.273169,20.237347,0.755510,4.690293,5.445803,62.992205,80.000000,20.000000,16.826499,2213.902209,8.902108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:31:29 PM,35.071105,502017.000000,287.923466,316.481100,52.338276,781.213286,20.909287,20.220951,1.136372,5.605411,6.741783,53.594085,80.000000,20.000000,25.308945,2214.613988,8.044387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:32:29 PM,35.087772,502254.000000,288.183417,314.650195,52.252739,696.986825,20.326919,20.251001,1.128813,5.395015,6.523828,69.694004,80.000000,20.000000,25.140591,2216.132638,9.975233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:33:29 PM,35.104438,502494.000000,286.839551,313.524567,52.422137,594.480031,18.843855,20.244689,0.507855,5.228540,5.736395,44.925695,80.000000,20.000000,11.310797,2216.704852,6.748922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:34:29 PM,35.121105,502731.000000,287.656966,316.625592,52.382655,868.804802,19.198919,20.338061,1.688944,5.783242,7.472186,76.733825,80.000000,20.000000,37.615679,2217.566837,10.499297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:35:29 PM,35.137771,502967.000000,290.450920,316.574363,52.356337,559.044722,19.715197,20.259369,0.469272,4.972554,5.441826,46.746277,80.000000,20.000000,10.451490,2219.161546,6.928379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:36:29 PM,35.154438,503206.000000,287.184494,316.495555,52.432389,935.573454,21.212586,20.336756,1.758639,5.906851,7.665490,75.005539,80.000000,20.000000,39.167912,2219.677171,10.505333,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:37:29 PM,35.171105,503444.000000,285.968156,312.559154,52.499564,432.725431,20.026590,20.243659,0.298654,4.276556,4.575210,48.049707,80.000000,20.000000,6.651547,2220.629684,6.894655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:38:29 PM,35.187771,503682.000000,284.979019,313.662465,52.410813,880.756862,21.189586,20.303689,1.764891,6.112745,7.877635,71.853294,80.000000,20.000000,39.307138,2221.935866,10.259575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:39:29 PM,35.204438,503919.000000,287.459123,312.381820,52.478297,564.476880,18.943944,20.246951,0.572963,4.602750,5.175713,57.388119,80.000000,20.000000,12.760869,2222.571178,8.257584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:40:29 PM,35.221105,504156.000000,286.527279,312.607720,52.269573,847.992321,20.633476,20.282627,1.430642,6.201490,7.632131,59.917629,80.000000,20.000000,31.862846,2224.146305,9.113240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:41:29 PM,35.237771,504395.000000,286.017164,313.586256,52.341489,722.449379,20.816369,20.222117,1.134656,5.098601,6.233256,69.620094,80.000000,20.000000,25.270731,2224.838997,10.063445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:42:29 PM,35.254438,504635.000000,285.436813,313.453621,52.353884,698.055715,20.263895,20.220060,0.859219,5.383827,6.243046,50.355405,80.000000,20.000000,19.136279,2226.291339,7.387332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,10:43:29 PM,35.271105,504874.000000,285.212848,311.579286,52.374242,818.507040,20.655313,20.288870,1.437628,5.217400,6.655028,74.901429,80.000000,20.000000,32.018450,2226.855798,10.140525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:44:29 PM,35.287771,505112.000000,285.060777,312.551292,52.415400,640.325815,20.589327,20.233780,0.677788,5.302904,5.980692,47.628395,80.000000,20.000000,15.095499,2228.299258,7.255332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:45:29 PM,35.304438,505351.000000,284.571969,312.502663,52.417395,845.639506,19.006837,20.340942,1.448857,5.667948,7.116804,75.988737,80.000000,20.000000,32.268527,2229.085963,10.589116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:46:29 PM,35.321105,505589.000000,284.774705,311.358649,52.430705,471.484354,18.442656,20.260125,0.147435,4.304055,4.451490,42.416952,80.000000,20.000000,3.283639,2229.945321,6.476587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:47:29 PM,35.337771,505828.000000,284.431340,312.609051,52.397192,988.627871,19.909084,20.293191,1.673162,6.003019,7.676181,71.196915,80.000000,20.000000,37.264190,2231.113223,10.190309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:48:29 PM,35.354438,506067.000000,288.700003,312.442242,52.430247,527.335864,19.198786,20.250312,0.602674,4.672718,5.275392,57.858239,80.000000,20.000000,13.422586,2231.800674,8.305603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:49:29 PM,35.371105,506305.000000,284.171389,312.439642,52.434687,675.027218,19.082926,20.259439,1.216942,6.041541,7.258483,57.665652,80.000000,20.000000,27.103387,2233.473030,8.379834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:50:29 PM,35.387771,506545.000000,286.291871,312.582803,52.237589,683.941466,19.969689,20.295526,1.074044,5.191673,6.265718,71.517912,80.000000,20.000000,23.920807,2234.348482,9.809352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:51:29 PM,35.404438,506783.000000,286.522386,315.605020,52.305989,603.824531,20.522743,20.251206,0.800154,5.422878,6.223032,51.026578,80.000000,20.000000,17.820794,2235.214220,7.674328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:52:29 PM,35.421105,507021.000000,285.616663,311.673881,52.289768,811.038106,19.030379,20.323171,1.576084,5.781986,7.358070,77.419740,80.000000,20.000000,35.102086,2236.612579,10.323993,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:53:29 PM,35.437771,507256.000000,286.743036,314.520159,52.495434,504.727145,19.675136,20.200710,0.473130,4.797880,5.271010,49.012350,80.000000,20.000000,10.537418,2237.107936,7.229853,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:54:29 PM,35.454438,507492.000000,287.066751,314.537214,52.400405,940.661247,20.967429,20.371127,1.618602,5.985936,7.604538,71.270950,80.000000,20.000000,36.049038,2238.424055,10.096151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:55:29 PM,35.471105,507727.000000,286.967079,311.651563,52.305989,469.900328,20.554381,20.228909,0.401730,4.447236,4.848966,52.236729,80.000000,20.000000,8.947221,2239.606098,7.440435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:56:29 PM,35.487771,507966.000000,284.848255,313.546884,52.446010,867.375517,18.968196,20.300669,1.522395,6.176323,7.698718,62.492325,80.000000,20.000000,33.906356,2240.233826,9.162317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:57:29 PM,35.504438,508204.000000,287.964345,312.581471,52.405148,582.667684,21.611584,20.293946,0.785356,4.558121,5.343477,63.100369,80.000000,20.000000,17.491225,2241.748400,8.890844,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:58:29 PM,35.521104,508441.000000,286.273878,312.460628,52.389082,705.983226,21.218614,20.229184,1.193388,5.912082,7.105469,56.407526,80.000000,20.000000,26.578793,2242.344798,7.996015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,10:59:30 PM,35.537772,508681.000000,288.129438,312.649755,52.234376,745.757212,19.773577,20.261565,0.968665,5.125501,6.094166,70.134205,80.000000,20.000000,21.573823,2243.508184,9.225847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:00:30 PM,35.554577,508919.000000,285.309284,315.451398,52.573940,634.521057,19.363380,20.169909,0.642654,5.158078,5.800732,48.090299,80.000000,20.000000,14.313009,2244.694737,7.252040,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:01:30 PM,35.571244,509158.000000,284.068404,311.568825,52.319300,828.326966,19.889029,20.236456,1.634584,5.587788,7.222373,77.075677,80.000000,20.000000,36.404998,2245.285980,10.465113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:02:30 PM,35.587910,509394.000000,286.043364,310.452390,52.353123,547.749333,20.296662,20.208052,0.618214,4.815951,5.434165,46.998500,80.000000,20.000000,13.768691,2246.791877,6.988381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:03:30 PM,35.604577,509633.000000,285.405720,312.544699,52.345161,882.155910,18.483065,20.301493,1.605045,5.795987,7.401032,77.615070,80.000000,20.000000,35.747106,2247.626680,10.549159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:04:30 PM,35.621313,509874.000000,286.190464,312.398875,52.391837,491.798730,19.259863,20.231721,0.435513,4.572141,5.007654,51.506656,80.000000,20.000000,9.699620,2248.319671,7.399810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:05:30 PM,35.637980,510112.000000,282.019894,312.524981,52.509211,893.685277,19.830467,20.298268,1.627019,6.175894,7.802914,70.292160,80.000000,20.000000,36.236510,2249.782821,9.948733,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:06:30 PM,35.654646,510350.000000,286.152900,312.454098,52.422898,548.224851,19.969833,20.215189,0.525470,4.658966,5.184436,56.265273,80.000000,20.000000,11.703126,2250.353763,8.013968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:07:30 PM,35.671313,510586.000000,283.077688,311.329738,52.432692,837.268629,20.297145,20.301219,1.496896,6.054550,7.551447,64.638253,80.000000,20.000000,33.338449,2251.676115,9.448385,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:08:30 PM,35.687979,510826.000000,285.909285,311.491285,52.447842,537.785048,20.072472,20.216765,0.947667,4.890296,5.837963,65.728231,80.000000,20.000000,21.106168,2252.806246,9.219915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:09:30 PM,35.704646,511064.000000,284.804141,312.535505,52.367202,642.958877,19.557724,20.291820,1.137472,5.871493,7.008965,56.092235,80.000000,20.000000,25.333447,2253.666278,8.132379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,11:10:30 PM,35.721313,511301.000000,288.088559,313.384006,52.405000,670.161109,18.595678,20.237483,1.175997,5.118050,6.294047,69.918697,80.000000,20.000000,26.191469,2254.947638,9.756562,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:11:30 PM,35.737979,511540.000000,284.356133,312.668141,52.551898,531.872727,20.828109,20.174641,0.575138,5.047590,5.622728,47.180602,80.000000,20.000000,12.809311,2255.473597,7.049114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:12:30 PM,35.754646,511780.000000,284.081504,311.596404,52.441261,885.187984,20.248302,20.237966,1.534695,5.737630,7.272325,75.468904,80.000000,20.000000,34.180294,2256.911603,10.285186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:13:30 PM,35.771313,512019.000000,285.185070,311.487354,52.376842,525.638719,20.362924,20.254978,0.457901,4.833752,5.291653,45.470530,80.000000,20.000000,10.198242,2257.499064,6.786932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:14:30 PM,35.787980,512259.000000,282.691866,310.436603,52.410045,867.288720,19.877949,20.298818,1.593714,5.724874,7.318588,72.542981,80.000000,20.000000,35.494743,2258.763069,10.152115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:15:30 PM,35.804646,512496.000000,284.594855,311.459774,52.547008,546.601205,20.010278,20.223008,0.297317,4.556515,4.853832,44.311337,80.000000,20.000000,6.621764,2260.009627,6.658383,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:16:30 PM,35.821313,512734.000000,283.795432,311.520196,52.436371,927.579093,20.366508,20.345058,1.764592,6.108049,7.872641,75.018241,80.000000,20.000000,39.300490,2260.740234,10.583615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:17:30 PM,35.837979,512974.000000,287.421558,313.599380,52.389540,476.368315,19.424721,20.246471,0.425655,4.647338,5.072994,52.590159,80.000000,20.000000,9.480074,2262.180797,7.523447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:18:30 PM,35.854646,513212.000000,283.224867,310.544322,52.470645,891.305048,19.970363,20.304100,1.541085,6.187148,7.728233,63.577478,80.000000,20.000000,34.322599,2263.090964,9.524263,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:19:30 PM,35.871313,513451.000000,283.218317,311.476893,52.483653,527.188683,19.669770,20.220196,0.801984,4.986759,5.788743,64.966873,80.000000,20.000000,17.861563,2263.752293,9.219863,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:20:30 PM,35.887980,513690.000000,281.761600,312.396276,52.604698,828.786454,19.073230,20.230694,1.244138,5.981843,7.225981,54.865569,80.000000,20.000000,27.709094,2265.331884,8.422014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:21:30 PM,35.904646,513928.000000,285.274955,311.420402,52.186473,786.559558,21.542725,20.197829,1.296789,5.340536,6.637325,69.886201,80.000000,20.000000,28.881706,2265.993220,9.705719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:22:30 PM,35.921313,514168.000000,283.489710,310.588956,52.449984,513.062138,19.165644,20.254498,0.509436,5.048715,5.558151,46.510575,80.000000,20.000000,11.346018,2267.483211,6.978999,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:23:30 PM,35.937979,514406.000000,284.307126,310.724255,52.343787,813.415513,21.417060,20.235837,1.442463,5.701841,7.144304,75.466250,80.000000,20.000000,32.126132,2268.130413,10.329914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:24:30 PM,35.954646,514641.000000,286.914758,312.494802,52.311958,544.315333,20.536865,20.228084,0.460263,4.946815,5.407078,47.688075,80.000000,20.000000,10.250845,2269.302923,7.060456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:25:30 PM,35.971313,514879.000000,280.716906,310.412954,52.526192,862.719798,20.880090,20.255117,1.599530,5.845101,7.444631,74.169234,80.000000,20.000000,35.624274,2270.360412,10.143112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:26:30 PM,35.987979,515119.000000,285.531591,313.604643,52.455192,543.050261,21.284346,20.198859,0.438265,4.337844,4.776109,50.909104,80.000000,20.000000,9.760912,2271.013632,7.373768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:27:30 PM,36.004646,515357.000000,283.635153,312.526312,52.434221,907.038297,21.015259,20.312813,1.785707,6.011336,7.797042,71.861368,80.000000,20.000000,39.770755,2272.505255,10.257053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:28:30 PM,36.021313,515593.000000,287.334908,312.527644,52.492834,526.158501,21.040018,20.217451,0.443137,4.446542,4.889679,55.423444,80.000000,20.000000,9.869419,2273.537530,7.423735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:29:30 PM,36.038049,515831.000000,283.514174,312.527644,52.496506,732.694821,20.269126,20.324751,1.312891,5.856688,7.169580,61.861401,80.000000,20.000000,29.240340,2274.451197,9.089980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:30:30 PM,36.054716,516069.000000,284.944691,310.498356,52.510282,722.741830,20.726915,20.271719,1.063256,5.133634,6.196891,71.097495,80.000000,20.000000,23.680542,2275.967078,10.130960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:31:30 PM,36.071382,516307.000000,283.774125,311.550438,52.604845,729.689069,19.812698,20.240023,0.912774,5.432277,6.345051,50.685938,80.000000,20.000000,20.329037,2276.495817,7.604892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:32:30 PM,36.088049,516544.000000,284.957791,310.704537,52.529406,711.566300,19.686299,20.220266,1.260708,5.365504,6.626212,74.200058,80.000000,20.000000,28.078130,2277.711415,10.328841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:33:30 PM,36.104716,516782.000000,283.880425,312.559154,52.566900,645.306045,19.568864,20.242424,0.719889,5.373655,6.093544,48.188492,80.000000,20.000000,16.033154,2278.807800,6.904271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:34:30 PM,36.121383,517020.000000,286.478193,311.479492,52.293594,757.036570,19.863297,20.255872,1.337782,4.953805,6.291587,73.651720,80.000000,20.000000,29.794692,2279.464689,10.485890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:35:30 PM,36.138049,517257.000000,284.511440,311.399353,52.414026,680.229132,18.642426,20.193647,0.766871,5.565985,6.332856,50.348705,80.000000,20.000000,17.079541,2280.893986,7.577282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/13/2019,11:36:30 PM,36.154716,517496.000000,286.677693,312.609051,52.340115,712.096464,20.678998,20.268493,1.091223,5.069280,6.160503,71.363653,80.000000,20.000000,24.303410,2281.625566,10.111505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:37:30 PM,36.171382,517733.000000,285.106548,310.500955,52.493595,602.959382,20.986497,20.208943,0.634317,5.339793,5.974109,47.455681,80.000000,20.000000,14.127317,2282.077447,7.154772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:38:30 PM,36.188049,517971.000000,286.223214,311.507072,52.410045,741.134554,19.111173,20.259439,1.406781,5.645152,7.051933,73.826825,80.000000,20.000000,31.331427,2283.168185,10.246796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:39:31 PM,36.204716,518211.000000,288.108209,312.421256,52.442029,550.988063,19.917322,20.240434,0.392193,4.764768,5.156961,45.276985,80.000000,20.000000,8.734816,2284.468233,6.862197,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:40:30 PM,36.221452,518452.000000,279.106618,308.516365,52.594748,916.377970,20.912837,20.283932,1.718149,6.247814,7.965963,72.955015,80.000000,20.000000,38.266126,2284.934193,10.186494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:41:30 PM,36.238119,518688.000000,285.502234,309.417362,52.323894,498.887505,19.844252,20.204416,0.390120,4.366710,4.756830,52.091702,80.000000,20.000000,8.688639,2286.262511,7.377728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:42:30 PM,36.254785,518927.000000,280.543606,311.508403,52.545472,886.524825,20.165163,20.257859,1.490802,6.042398,7.533200,64.523164,80.000000,20.000000,33.202718,2287.430380,9.306390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:43:30 PM,36.271452,519166.000000,285.879849,312.556491,52.380055,559.178697,19.017014,20.178483,0.655184,4.688672,5.343855,58.743655,80.000000,20.000000,14.592063,2288.001089,8.309261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:44:30 PM,36.288118,519402.000000,284.761605,311.564894,52.433763,701.452010,19.160170,20.243315,0.980100,5.678849,6.658949,51.756040,80.000000,20.000000,21.828506,2288.991839,7.750793,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:45:30 PM,36.304785,519641.000000,284.437890,310.503618,52.269108,635.105048,19.114565,20.266026,0.978251,4.877273,5.855524,67.039581,80.000000,20.000000,21.787318,2290.364060,9.520068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:46:30 PM,36.321452,519880.000000,283.036809,311.463705,52.387855,658.384556,20.288602,20.240573,0.858277,5.761898,6.620175,52.929756,80.000000,20.000000,19.115308,2290.841433,7.673204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:47:30 PM,36.338118,520120.000000,283.123460,308.487454,52.464219,727.510759,20.600251,20.186716,1.214096,5.190077,6.404173,72.164295,80.000000,20.000000,27.039996,2292.139098,10.104174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:48:30 PM,36.354785,520358.000000,287.083086,310.424810,52.446010,584.592160,20.898654,20.198859,0.500503,4.849764,5.350267,45.943096,80.000000,20.000000,11.147057,2293.307085,6.827152,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:49:31 PM,36.371460,520597.000000,286.837893,312.469822,52.402703,833.081778,19.151003,20.306020,1.581398,5.750666,7.332063,76.396578,80.000000,20.000000,35.220441,2294.061800,10.647969,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:50:30 PM,36.388118,520836.000000,285.995935,312.544699,52.380055,550.246507,20.440251,20.196114,0.415976,4.675651,5.091626,48.084255,80.000000,20.000000,9.264493,2295.063098,7.117283,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:51:31 PM,36.404716,521071.000000,285.202984,312.567016,52.324352,848.382863,18.226130,20.261290,1.660549,5.830464,7.491013,74.417324,80.000000,20.000000,36.983265,2296.144315,10.388792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:52:31 PM,36.421521,521308.000000,282.634652,308.458543,52.490995,498.539314,19.030427,20.139584,0.428377,4.273786,4.702162,53.448240,80.000000,20.000000,9.540681,2297.412386,7.600239,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:53:31 PM,36.438188,521547.000000,281.782908,310.654640,52.327876,814.850445,21.024643,20.199065,1.263390,6.097007,7.360397,60.045689,80.000000,20.000000,28.137867,2298.068369,8.768397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:54:31 PM,36.454855,521785.000000,283.739796,308.493985,52.391837,732.083507,20.254269,20.202015,0.892064,4.841256,5.733320,64.577299,80.000000,20.000000,19.867788,2299.431375,9.407592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:55:31 PM,36.471521,522023.000000,282.575780,310.491762,52.444016,682.064989,20.482923,20.199204,1.146181,5.566029,6.712210,54.120084,80.000000,20.000000,25.527421,2300.042542,7.901504,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:56:31 PM,36.488188,522263.000000,282.917488,305.385035,52.496350,634.771066,18.403836,20.160577,1.072084,5.252918,6.325002,69.704049,80.000000,20.000000,23.877146,2300.974402,9.721478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:57:31 PM,36.504854,522500.000000,280.800321,306.435849,52.506300,605.473587,19.387500,20.194057,0.693994,5.216021,5.910015,47.355049,80.000000,20.000000,15.456440,2302.514159,6.992145,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:58:31 PM,36.521521,522740.000000,285.314177,310.418216,52.392140,846.085697,19.157090,20.261565,1.361372,5.665132,7.026504,73.854146,80.000000,20.000000,30.320084,2303.178143,10.273897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/13/2019,11:59:31 PM,36.538188,522979.000000,284.362683,312.598526,52.558479,567.861790,19.993412,20.188570,0.423447,4.744256,5.167702,46.063738,80.000000,20.000000,9.430885,2304.606789,7.004663,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:00:31 AM,36.554854,523217.000000,282.319144,308.478261,52.479671,888.499393,19.730341,20.220266,1.750464,5.974249,7.724713,74.956251,80.000000,20.000000,38.985824,2305.033345,10.356242,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:01:31 AM,36.571521,523454.000000,285.335484,310.426078,52.423969,524.889604,19.482537,20.190491,0.400089,4.885779,5.285867,46.064266,80.000000,20.000000,8.910662,2306.122293,6.767098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,12:02:31 AM,36.588188,523693.000000,282.467902,311.550438,52.409129,880.917250,20.657766,20.219716,1.803188,5.987904,7.791092,75.521959,80.000000,20.000000,40.160088,2307.275041,10.483968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:03:31 AM,36.604855,523930.000000,283.563260,310.503618,52.537974,463.892739,19.827459,20.157285,0.409997,4.501146,4.911143,49.330598,80.000000,20.000000,9.131339,2307.837506,7.159175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:04:31 AM,36.621521,524170.000000,282.324037,308.412577,52.448913,892.761656,21.809800,20.273229,1.783879,6.205617,7.989496,71.113481,80.000000,20.000000,39.730051,2309.155589,10.136618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:05:31 AM,36.638188,524410.000000,285.366498,310.461583,52.356337,525.651925,19.617080,20.183013,0.480781,4.715013,5.195794,53.282900,80.000000,20.000000,10.707817,2309.803013,7.690021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:06:31 AM,36.654855,524649.000000,284.261354,313.432571,52.485182,752.144049,18.701264,20.259850,1.436701,5.900655,7.337357,61.691369,80.000000,20.000000,31.997796,2311.378473,8.899652,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:07:31 AM,36.671522,524888.000000,285.078769,311.333669,52.525121,562.232539,19.590338,20.195909,1.006772,4.868552,5.875324,65.143369,80.000000,20.000000,22.422532,2312.239063,8.935859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:08:31 AM,36.688188,525126.000000,282.304387,311.483423,52.489008,690.707551,20.339092,20.215255,1.098017,5.762846,6.860863,52.427066,80.000000,20.000000,24.454721,2312.921497,7.752061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:09:31 AM,36.704854,525365.000000,284.540876,308.562331,52.455650,712.666248,19.166257,20.246540,1.027882,4.953112,5.980993,68.951110,80.000000,20.000000,22.892687,2314.289537,9.887229,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:10:31 AM,36.721521,525602.000000,285.716334,310.506217,52.354652,632.530459,20.443861,20.244484,0.809672,5.397216,6.206888,49.441342,80.000000,20.000000,18.032777,2314.965493,7.661300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:11:31 AM,36.738193,525842.000000,285.240627,311.461106,52.389540,784.057649,20.271074,20.242834,1.299408,5.403674,6.703082,72.829168,80.000000,20.000000,28.940054,2316.578677,9.863421,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:12:31 AM,36.754855,526081.000000,285.981257,312.475084,52.500790,572.385446,18.867133,20.151589,0.504701,4.918061,5.422762,45.987990,80.000000,20.000000,11.240553,2317.347845,6.953050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:13:31 AM,36.771521,526321.000000,286.156135,311.606865,52.461463,884.889886,20.830443,20.271033,1.595782,5.443894,7.039675,74.859214,80.000000,20.000000,35.540796,2318.437855,10.456463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:14:31 AM,36.788188,526560.000000,287.320151,310.590288,52.360776,537.275650,20.966142,20.148297,0.366224,4.447469,4.813692,45.233830,80.000000,20.000000,8.156428,2319.800424,6.722187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:15:31 AM,36.804823,526796.000000,286.309864,314.702691,52.325881,871.562367,22.096751,20.225753,1.559166,5.949034,7.508200,70.775504,80.000000,20.000000,34.725291,2320.361081,10.067208,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:16:31 AM,36.821521,527034.000000,284.930012,313.515310,52.432692,441.608531,19.844494,20.199750,0.347781,4.479659,4.827440,49.197445,80.000000,20.000000,7.745674,2321.783496,6.960850,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:17:31 AM,36.838188,527273.000000,283.215003,311.416471,52.425505,939.110282,21.033942,20.255458,1.588725,6.051708,7.640433,65.085744,80.000000,20.000000,35.383631,2323.009010,9.591987,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:18:31 AM,36.854855,527509.000000,283.692367,308.666056,52.343632,697.786853,20.583602,20.212993,0.843331,4.653191,5.496522,62.937063,80.000000,20.000000,18.782422,2323.554098,9.140875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:19:31 AM,36.871505,527748.000000,284.699498,311.400684,52.489776,751.257314,19.428690,20.201124,1.197568,5.672589,6.870157,53.141947,80.000000,20.000000,26.671904,2325.057775,9.080768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:20:31 AM,36.888188,527985.000000,284.794276,311.560899,52.449682,790.629374,19.051937,20.234946,1.304306,5.383591,6.687897,73.255215,80.000000,20.000000,29.049133,2325.876290,10.072148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:21:31 AM,36.904855,528224.000000,284.666747,313.634885,52.522521,660.517600,20.149705,20.216149,0.939622,5.458060,6.397682,53.986100,80.000000,20.000000,20.926987,2326.682716,8.114060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:22:31 AM,36.921521,528464.000000,283.286974,311.468967,52.367815,789.848290,19.253150,20.197213,1.325037,5.293353,6.618390,75.984659,80.000000,20.000000,29.510855,2328.173888,10.426959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
