Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,12:23:31 AM,36.938257,528704.000000,288.173552,313.399730,52.464521,557.274896,19.743888,20.213404,0.394356,4.505973,4.900329,46.920293,80.000000,20.000000,8.782987,2328.996089,7.026040,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:24:31 AM,36.954924,528942.000000,285.579020,310.495693,52.390921,976.631456,19.708242,20.257793,1.764142,6.025051,7.789193,74.059410,80.000000,20.000000,39.290472,2329.974310,10.450832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:25:31 AM,36.971591,529180.000000,285.049334,313.575732,52.448153,506.130018,20.437016,20.154265,0.458770,4.595623,5.054392,53.228382,80.000000,20.000000,10.217585,2331.235287,7.546026,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:26:31 AM,36.988257,529415.000000,283.646596,308.493985,52.219381,830.094970,21.152965,20.232135,1.599452,6.119100,7.718552,63.798322,80.000000,20.000000,35.622546,2331.806787,9.170418,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:27:31 AM,37.004924,529652.000000,283.917989,308.575455,52.463147,738.372252,19.601959,20.174161,0.887500,4.846702,5.734203,64.678708,80.000000,20.000000,19.766158,2333.323213,9.473644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:28:31 AM,37.021591,529891.000000,289.102161,315.531474,52.361382,765.234764,20.203275,20.221981,1.163205,5.850976,7.014181,54.466539,80.000000,20.000000,25.906564,2333.884865,8.094381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,12:29:31 AM,37.038257,530129.000000,289.509290,315.453998,52.283955,719.522955,20.147226,20.230214,1.122898,5.216984,6.339882,72.633794,80.000000,20.000000,25.008866,2334.660288,10.329155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:30:31 AM,37.054924,530368.000000,286.239550,313.445759,52.575011,590.979088,19.346346,20.197349,0.627135,5.090701,5.717836,46.655947,80.000000,20.000000,13.967371,2336.318650,6.903187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:31:31 AM,37.071591,530608.000000,289.556640,313.641416,52.368576,827.280755,20.136123,20.235151,1.460720,5.892163,7.352883,75.615675,80.000000,20.000000,32.532737,2336.903553,10.368708,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:32:31 AM,37.088257,530846.000000,291.155563,315.536736,52.374390,562.414603,20.135510,20.194673,0.521912,4.971834,5.493746,46.826180,80.000000,20.000000,11.623876,2337.984058,7.052996,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:33:31 AM,37.104924,531082.000000,288.408960,314.529352,52.352813,881.463444,19.335447,20.219921,1.620477,5.981398,7.601874,76.180651,80.000000,20.000000,36.090796,2338.974743,10.418152,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:34:31 AM,37.121591,531322.000000,287.609537,313.420779,52.478297,542.062521,20.028058,20.167783,0.411633,4.457843,4.869476,48.817566,80.000000,20.000000,9.167766,2339.979216,7.219309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:35:31 AM,37.138257,531557.000000,283.801903,311.578018,52.430092,881.894607,20.261693,20.245030,1.551772,5.869693,7.421465,71.145886,80.000000,20.000000,34.560627,2341.498347,10.006030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:36:31 AM,37.154924,531793.000000,287.477116,314.397984,52.548382,481.017477,19.639286,20.114476,0.401984,4.552613,4.954597,51.670483,80.000000,20.000000,8.952881,2342.048467,7.414510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:37:31 AM,37.171593,532029.000000,285.632999,314.612091,52.233918,874.303903,21.656553,20.215255,1.646927,6.041720,7.688647,69.153443,80.000000,20.000000,36.679892,2343.284807,9.970437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:38:31 AM,37.188257,532267.000000,287.068408,311.634445,52.464832,560.614540,20.800874,20.211483,0.951518,4.783717,5.735235,64.330841,80.000000,20.000000,21.191937,2344.108236,9.121027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:39:31 AM,37.204924,532507.000000,285.405720,313.487731,52.366279,851.181049,19.413930,20.219097,1.090285,5.675418,6.765703,55.138035,80.000000,20.000000,24.282523,2345.260642,8.237539,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:40:31 AM,37.221591,532745.000000,288.600253,312.551292,52.352510,682.910283,18.189330,20.215119,1.205110,5.046729,6.251839,70.869914,80.000000,20.000000,26.839859,2346.580970,9.969078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:41:31 AM,37.238257,532985.000000,288.202988,313.453621,52.276302,633.293691,19.953400,20.169770,0.661770,5.261038,5.922808,47.779943,80.000000,20.000000,14.738759,2347.075510,7.291214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:42:31 AM,37.254924,533224.000000,286.651493,312.665542,52.232381,791.423755,20.723498,20.262115,1.435881,5.514686,6.950566,73.227543,80.000000,20.000000,31.979526,2348.436414,10.214404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:43:31 AM,37.271591,533463.000000,289.694033,313.481200,52.408213,455.737899,19.522512,20.178897,0.344845,4.644678,4.989523,46.795215,80.000000,20.000000,7.680286,2349.190375,6.805553,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:44:31 AM,37.288257,533702.000000,287.925045,313.412917,52.309513,862.284901,18.666317,20.235357,1.685562,6.227126,7.912688,75.704682,80.000000,20.000000,37.540349,2350.396599,10.463323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:45:31 AM,37.304924,533941.000000,288.135988,315.545930,52.306602,529.969928,20.970232,20.135948,0.316792,4.546896,4.863687,47.560800,80.000000,20.000000,7.055497,2351.651179,6.986526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:46:31 AM,37.321591,534179.000000,289.010618,316.607205,52.391069,914.608144,21.060962,20.231790,1.621326,6.062930,7.684256,70.147332,80.000000,20.000000,36.109711,2352.210037,10.076289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:47:31 AM,37.338257,534419.000000,291.446607,315.393576,52.342258,606.068872,19.411295,20.173406,0.606030,4.523449,5.129479,57.034809,80.000000,20.000000,13.497316,2353.565640,8.079929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:48:31 AM,37.354924,534657.000000,291.135992,317.518727,52.240034,744.611907,18.465754,20.230694,1.271276,5.920260,7.191536,62.883193,80.000000,20.000000,28.313492,2354.499592,9.086935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:49:31 AM,37.371591,534897.000000,291.737571,314.692167,52.324810,552.616353,20.520575,20.196594,0.745016,4.693011,5.438027,61.051998,80.000000,20.000000,16.592788,2355.088506,8.562023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:50:31 AM,37.388257,535137.000000,289.233004,315.411963,52.261610,819.102416,18.592706,20.186030,1.352305,6.012391,7.364696,58.545159,80.000000,20.000000,30.118148,2356.724101,8.846118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:51:31 AM,37.404924,535376.000000,291.073806,315.595826,52.395353,690.958471,19.816909,20.153854,1.073305,5.016409,6.089714,70.857231,80.000000,20.000000,23.904342,2357.573606,9.909730,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:52:31 AM,37.421591,535613.000000,288.534910,315.501295,52.421369,685.172566,20.513791,20.128265,0.942265,5.562773,6.505038,54.166299,80.000000,20.000000,20.985857,2358.309746,8.035189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:53:31 AM,37.438257,535852.000000,288.412274,313.548152,52.330624,753.706399,19.817510,20.169084,1.221670,5.106600,6.328270,68.365798,80.000000,20.000000,27.208685,2359.781423,9.570911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:54:31 AM,37.454925,536091.000000,288.209538,314.549006,52.401934,658.921369,19.544395,20.199339,0.938071,5.455651,6.393722,47.535271,80.000000,20.000000,20.892439,2360.350358,7.067016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,12:55:31 AM,37.471591,536330.000000,288.358295,315.578772,52.264063,759.104494,20.925396,20.210592,1.319492,5.185837,6.505329,70.626769,80.000000,20.000000,29.387350,2361.198245,9.879231,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:56:31 AM,37.488257,536569.000000,286.291871,315.564316,52.568732,688.032958,20.141717,20.152069,0.906549,5.524558,6.431106,51.957065,80.000000,20.000000,20.190393,2362.818741,7.779344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:57:31 AM,37.504924,536802.000000,288.740882,315.530206,52.446158,761.824353,20.979758,20.206751,1.542699,5.494567,7.037266,76.650212,80.000000,20.000000,34.358544,2363.454428,10.513251,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:58:31 AM,37.521591,537042.000000,288.490717,314.604166,52.463147,530.466120,20.817006,20.139240,0.503772,5.034115,5.537887,47.032542,80.000000,20.000000,11.219869,2364.380650,7.052303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:59:31 AM,37.538257,537281.000000,286.646600,313.655871,52.545782,845.832865,18.891626,20.206407,1.513715,5.761675,7.275390,76.449928,80.000000,20.000000,33.713027,2365.977983,10.463193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:00:31 AM,37.554924,537520.000000,290.951249,314.487317,52.477839,557.210777,19.592166,20.229045,0.331445,4.665238,4.996683,43.202019,80.000000,20.000000,7.381848,2366.773427,6.526267,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:01:31 AM,37.571591,537760.000000,289.260782,314.522758,52.370873,984.806152,18.977208,20.248805,1.723538,6.012856,7.736394,73.416621,80.000000,20.000000,38.386145,2367.879548,10.351408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:02:31 AM,37.588258,537998.000000,291.971401,316.503481,52.427337,513.318796,20.510244,20.175191,0.450749,4.554418,5.005167,53.311620,80.000000,20.000000,10.038958,2368.825885,7.654649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:03:31 AM,37.604924,538236.000000,290.848184,315.532806,52.499564,880.988929,19.121963,20.204761,1.596327,6.187031,7.783358,67.729131,80.000000,20.000000,35.552931,2369.939277,9.803392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:04:31 AM,37.621591,538475.000000,289.535411,314.522758,52.493292,467.262621,18.144879,20.142810,0.461284,4.257136,4.718420,55.766150,80.000000,20.000000,10.273585,2371.029338,7.957312,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:05:31 AM,37.638257,538715.000000,286.417743,313.500918,52.591077,833.046896,21.620605,20.159136,1.302563,5.954160,7.256722,60.249211,80.000000,20.000000,29.010305,2371.670864,8.751202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:06:31 AM,37.654924,538950.000000,291.101664,316.549447,52.543943,595.591363,20.239931,20.158381,0.722725,4.707156,5.429881,60.591642,80.000000,20.000000,16.096330,2372.919026,8.652941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:07:31 AM,37.671591,539190.000000,291.031349,316.605874,52.407903,727.424964,19.224711,20.188156,0.986796,5.723124,6.709920,55.661142,80.000000,20.000000,21.977643,2373.935738,8.199070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:08:31 AM,37.688258,539427.000000,290.910370,316.487694,52.482427,776.747191,21.002689,20.182599,0.980156,5.215439,6.195595,64.926972,80.000000,20.000000,21.829749,2374.620531,9.443368,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:09:31 AM,37.704924,539665.000000,289.888562,315.417225,52.457334,651.120275,19.780987,20.168329,0.764052,5.609559,6.373611,48.188019,80.000000,20.000000,17.016754,2376.207432,7.283635,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:10:31 AM,37.721591,539904.000000,291.945200,315.749511,52.409897,863.605712,21.103223,20.237417,1.503914,5.358711,6.862625,74.542803,80.000000,20.000000,33.494749,2376.861361,10.218402,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:11:31 AM,37.738257,540142.000000,291.489064,314.472861,52.442487,496.173292,19.203707,20.183629,0.463260,5.074985,5.538245,47.137011,80.000000,20.000000,10.317600,2377.636821,7.063083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:12:31 AM,37.754924,540377.000000,289.452076,314.580580,52.287471,909.763803,20.910381,20.321251,1.554840,5.764873,7.319713,74.218952,80.000000,20.000000,34.628962,2378.909863,10.296083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:13:31 AM,37.771591,540615.000000,289.947433,315.455329,52.435758,492.354397,18.462169,20.154129,0.395614,4.487097,4.882711,50.338247,80.000000,20.000000,8.811001,2379.651827,7.452625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:14:31 AM,37.788258,540854.000000,286.465172,314.677775,52.445242,904.301407,20.690751,20.194127,1.517737,6.054947,7.572684,65.477634,80.000000,20.000000,33.802610,2381.252629,9.614698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:15:31 AM,37.804924,541093.000000,290.452577,315.522281,52.535071,648.852345,18.577789,20.135879,0.846521,4.976122,5.822642,61.813524,80.000000,20.000000,18.853466,2381.823607,9.053694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:16:31 AM,37.821591,541332.000000,289.950669,317.605460,52.543329,681.627268,19.598735,20.185275,1.083627,5.554572,6.638199,55.598970,80.000000,20.000000,24.134233,2383.475948,8.067568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:17:31 AM,37.838273,541569.000000,288.745774,314.664587,52.576082,771.754666,22.042099,20.183834,0.997108,5.051319,6.048427,75.186343,80.000000,20.000000,22.207300,2384.279770,9.295467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:18:31 AM,37.854924,541808.000000,287.531094,314.633077,52.624280,594.402705,19.665524,20.172515,0.483757,4.896653,5.380409,45.933842,80.000000,20.000000,10.774092,2385.333744,6.973342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:19:31 AM,37.871591,542047.000000,289.285325,314.564793,52.443713,871.627488,19.098216,20.270142,1.645314,6.200100,7.845415,77.047275,80.000000,20.000000,36.643972,2386.666588,10.602221,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:20:31 AM,37.888257,542285.000000,291.060785,314.391391,52.585721,525.571686,20.896357,20.221157,0.400162,4.728985,5.129147,46.335754,80.000000,20.000000,8.912299,2387.251919,6.910831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,1:21:31 AM,37.904924,542523.000000,288.801332,314.554269,52.357563,933.048957,20.135257,20.251961,1.687195,5.925265,7.612459,74.466123,80.000000,20.000000,37.576720,2388.767488,10.437569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:22:31 AM,37.921591,542763.000000,289.860783,314.575318,52.482885,466.026694,18.957635,20.172310,0.355757,4.488281,4.844038,47.598035,80.000000,20.000000,7.923316,2389.995302,6.888526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:23:31 AM,37.938257,543003.000000,292.494537,315.465790,52.370873,921.505382,21.226962,20.292165,1.572169,5.995056,7.567225,70.690035,80.000000,20.000000,35.014892,2390.648017,10.032019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:24:31 AM,37.954924,543242.000000,291.418828,316.550715,52.563687,561.893820,19.309413,20.152549,0.526644,4.418263,4.944907,55.333255,80.000000,20.000000,11.729271,2392.082487,8.024488,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:25:31 AM,37.971591,543482.000000,287.987231,315.585365,52.403463,945.842486,20.956795,20.213334,1.697973,6.122443,7.820417,65.646519,80.000000,20.000000,37.816779,2393.397853,9.618578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:26:31 AM,37.988257,543720.000000,290.699427,316.703068,52.478453,567.036351,20.387538,20.142124,0.518419,4.694881,5.213301,54.908147,80.000000,20.000000,11.546090,2393.979539,7.810586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:27:31 AM,38.004924,543960.000000,287.419901,314.526689,52.492376,822.546708,18.845239,20.206132,1.447794,6.002423,7.450217,60.510632,80.000000,20.000000,32.244856,2394.655341,9.005988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:28:31 AM,38.021591,544197.000000,291.928865,314.692167,52.522366,561.142883,20.150729,20.156735,0.506983,4.615835,5.122818,55.320870,80.000000,20.000000,11.291378,2396.099111,8.036849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:29:31 AM,38.038258,544436.000000,290.016091,315.559054,52.547311,779.417048,19.621758,20.192342,1.218475,6.015920,7.234396,58.161013,80.000000,20.000000,27.137535,2396.702289,8.486511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:30:31 AM,38.054924,544675.000000,290.529441,314.550338,52.409432,766.777259,20.651355,20.188295,1.111143,5.097813,6.208955,66.948081,80.000000,20.000000,24.747050,2397.886346,9.604780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:31:31 AM,38.071591,544914.000000,291.662364,315.597158,52.569958,649.087234,19.983296,20.172860,0.841656,5.279304,6.120960,51.303421,80.000000,20.000000,18.745127,2399.133881,7.780573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:32:31 AM,38.088257,545152.000000,292.298351,316.457451,52.444784,774.398110,19.186443,20.236936,1.292361,5.527882,6.820242,75.562303,80.000000,20.000000,28.783091,2399.725730,10.256348,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:33:31 AM,38.104993,545390.000000,290.400255,315.476315,52.484724,535.574679,21.791576,20.168054,0.415943,4.736013,5.151955,46.784862,80.000000,20.000000,9.263754,2401.131532,7.020355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:34:31 AM,38.121660,545629.000000,288.781760,314.483386,52.409129,926.503554,18.513441,20.256078,1.664360,6.040811,7.705171,73.035848,80.000000,20.000000,37.068151,2401.770371,10.275830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:35:31 AM,38.138327,545868.000000,288.320731,314.429495,52.651064,508.299858,18.618438,20.134713,0.609764,4.891521,5.501285,56.277514,80.000000,20.000000,13.580497,2402.589553,7.949942,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:36:31 AM,38.154993,546105.000000,288.289638,313.553415,52.458250,876.035111,20.551192,20.185070,1.617426,6.047800,7.665226,66.404199,80.000000,20.000000,36.022851,2403.795260,9.680070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:37:31 AM,38.171660,546344.000000,288.438395,313.558677,52.363221,715.571997,18.897124,20.154129,0.841141,4.901766,5.742907,63.159234,80.000000,20.000000,18.733652,2404.471149,9.135322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:38:31 AM,38.188327,546584.000000,289.988312,315.463191,52.414639,698.019922,19.574397,20.224928,0.903452,5.741977,6.645429,48.961452,80.000000,20.000000,20.121419,2405.947257,7.475714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:39:32 AM,38.204994,546822.000000,291.613357,316.676820,52.407903,592.753649,19.274551,20.231035,1.016512,5.102724,6.119237,78.855458,80.000000,20.000000,22.639472,2406.494970,9.822209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:40:32 AM,38.221799,547060.000000,290.951249,314.553001,52.542569,549.783285,20.619066,20.197213,0.384753,4.760423,5.145176,44.991004,80.000000,20.000000,8.569104,2407.876864,6.918802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:41:32 AM,38.238466,547300.000000,290.462362,314.579249,52.436371,838.105452,20.125067,20.247570,1.513167,5.828863,7.342030,76.238047,80.000000,20.000000,33.700820,2408.493538,10.456960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:42:32 AM,38.255132,547539.000000,290.535991,315.447404,52.607911,509.346980,19.211503,20.140684,0.451030,4.915977,5.367007,47.642420,80.000000,20.000000,10.045216,2409.834650,7.012567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:43:32 AM,38.271799,547777.000000,291.000256,316.596681,52.430402,876.974762,20.414917,20.237622,1.626180,5.889359,7.515539,76.615494,80.000000,20.000000,36.217816,2410.966785,10.553614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:44:32 AM,38.288466,548017.000000,288.629689,314.562194,52.674782,520.301828,19.887621,20.106723,0.426510,4.794519,5.221029,50.469829,80.000000,20.000000,9.499115,2411.463830,7.263473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:45:32 AM,38.305132,548255.000000,289.917998,315.640524,52.471716,871.959558,20.095475,20.172035,1.520621,5.983765,7.504386,66.313862,80.000000,20.000000,33.866837,2412.713160,9.514045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:46:32 AM,38.321799,548494.000000,290.226955,314.463668,52.473090,504.747000,19.256266,20.102332,0.560080,4.462168,5.022248,55.611960,80.000000,20.000000,12.473941,2413.611262,8.037123,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:47:32 AM,38.338466,548733.000000,289.357218,314.503040,52.440345,880.000187,19.519168,20.195154,1.568825,5.963291,7.532116,65.161077,80.000000,20.000000,34.940431,2414.143331,9.396367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,1:48:32 AM,38.355132,548972.000000,294.214439,317.429458,52.309202,590.390360,20.031294,20.154884,0.725195,4.770587,5.495782,58.901916,80.000000,20.000000,16.151333,2415.341466,8.377954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:49:32 AM,38.371799,549210.000000,289.734912,316.558640,52.464676,765.791432,20.963085,20.185209,1.117763,5.658203,6.775966,55.646175,80.000000,20.000000,24.894493,2416.573947,8.156983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:50:32 AM,38.388466,549449.000000,293.567010,316.466644,52.341187,725.016409,18.744415,20.198104,0.922375,4.870084,5.792460,65.334840,80.000000,20.000000,20.542876,2417.172366,9.471474,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:51:32 AM,38.405132,549688.000000,292.522315,316.467976,52.523895,694.746218,19.205379,20.189597,0.992939,5.721715,6.714653,51.797971,80.000000,20.000000,22.114451,2418.528159,7.637911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:52:32 AM,38.421799,549925.000000,292.960459,316.479832,52.429479,739.771300,19.047786,20.180337,1.440340,5.123556,6.563896,76.420634,80.000000,20.000000,32.078837,2419.373283,10.469308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:53:32 AM,38.438466,550162.000000,292.510873,317.470161,52.451824,596.871554,19.751286,20.149807,0.645061,5.013376,5.658437,47.756599,80.000000,20.000000,14.366619,2420.216432,7.121438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:54:32 AM,38.455132,550401.000000,290.709292,317.529252,52.387397,811.987229,20.716773,20.218136,1.576596,5.705981,7.282577,76.459376,80.000000,20.000000,35.113498,2421.634991,10.393012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:55:32 AM,38.471799,550638.000000,293.329945,318.510388,52.549608,523.084895,21.130832,20.112141,0.313371,4.544619,4.857989,47.739895,80.000000,20.000000,6.979300,2422.328804,6.983142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:56:32 AM,38.488466,550877.000000,291.785000,318.346242,52.373932,887.840900,19.757446,20.187060,1.693242,6.082461,7.775703,71.565978,80.000000,20.000000,37.711396,2423.785847,10.116168,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:57:32 AM,38.505132,551115.000000,293.805732,318.468353,52.570416,568.003325,19.215160,20.155434,0.568392,4.713704,5.282096,56.401569,80.000000,20.000000,12.659068,2424.496497,8.038808,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:58:32 AM,38.521799,551354.000000,291.408964,317.542376,52.561390,793.403060,19.146625,20.183285,1.379623,6.213028,7.592651,60.816463,80.000000,20.000000,30.726581,2425.757226,9.070420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:59:32 AM,38.538466,551591.000000,293.967589,317.466231,52.340876,555.942791,19.381437,20.098970,0.832552,4.794940,5.627491,64.902188,80.000000,20.000000,18.542353,2427.068498,9.198159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:00:32 AM,38.555132,551831.000000,291.072228,318.560348,52.543640,654.765667,20.411549,20.225889,0.868678,5.715299,6.583977,52.601428,80.000000,20.000000,19.346957,2427.599778,7.805452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:01:32 AM,38.571799,552068.000000,295.237826,318.537967,52.421221,799.092695,20.838647,20.188775,1.374878,5.368936,6.743815,76.571687,80.000000,20.000000,30.620900,2428.663522,10.540783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:02:32 AM,38.588466,552308.000000,293.333260,319.474469,52.444016,617.203872,19.972660,20.199065,0.759892,5.169240,5.929132,49.092733,80.000000,20.000000,16.924102,2429.615512,7.241037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:03:32 AM,38.605133,552546.000000,292.278701,318.518313,52.422898,897.471203,19.098541,20.203115,1.553256,5.759678,7.312934,75.975870,80.000000,20.000000,34.593664,2430.225038,10.496905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:04:32 AM,38.621799,552784.000000,293.226959,318.519581,52.504461,515.304658,19.350833,20.135193,0.355957,4.459516,4.815474,47.454309,80.000000,20.000000,7.927784,2431.667838,7.023923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:05:32 AM,38.638466,553023.000000,289.237897,316.524466,52.443403,866.656639,19.559432,20.228704,1.547855,6.301843,7.849698,69.090245,80.000000,20.000000,34.473393,2432.707624,9.941337,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:06:32 AM,38.655133,553262.000000,288.572474,315.457928,52.524050,543.517217,19.667605,20.106379,0.457802,4.618791,5.076592,52.435459,80.000000,20.000000,10.196030,2433.207749,7.559315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:07:32 AM,38.671799,553501.000000,292.198601,318.502526,52.493905,856.269753,19.716809,20.175327,1.369161,6.096446,7.465607,61.275532,80.000000,20.000000,30.493570,2434.690376,8.784796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:08:32 AM,38.688466,553738.000000,292.358880,317.474092,52.578224,632.012499,20.097616,20.178277,0.955610,5.046823,6.002433,66.366381,80.000000,20.000000,21.283081,2435.420350,9.504480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:09:32 AM,38.705132,553977.000000,291.458050,316.533660,52.575159,698.084041,19.318725,20.194402,1.032192,5.449382,6.481574,55.808965,80.000000,20.000000,22.988685,2436.557308,8.043578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:10:32 AM,38.721799,554216.000000,296.065106,317.504271,52.470032,775.139575,19.010193,20.200230,1.310110,5.481335,6.791445,75.238520,80.000000,20.000000,29.178392,2437.788185,10.618150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:11:32 AM,38.738466,554456.000000,294.256896,317.516127,52.602090,501.131846,19.454856,20.105557,0.451092,4.553307,5.004399,46.643257,80.000000,20.000000,10.046597,2438.460329,6.922290,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:12:32 AM,38.755132,554696.000000,293.787739,318.569541,52.433918,835.229941,18.927512,20.176976,1.491879,5.754540,7.246419,74.332703,80.000000,20.000000,33.226712,2439.782040,10.299115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:13:32 AM,38.771799,554935.000000,294.389318,319.519167,52.505997,543.754930,19.822070,20.116191,0.372073,4.534161,4.906235,48.130109,80.000000,20.000000,8.286708,2440.289903,7.047324,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,2:14:32 AM,38.788466,555173.000000,291.814436,318.644355,52.305376,913.309101,22.053250,20.172171,1.620353,5.751772,7.372125,70.671755,80.000000,20.000000,36.088043,2441.762915,9.931446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:15:32 AM,38.805131,555411.000000,291.852000,316.579626,52.532774,532.458631,20.093814,20.116191,0.373158,4.647558,5.020716,48.215672,80.000000,20.000000,8.310864,2442.671101,7.060548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:16:32 AM,38.821799,555651.000000,292.751173,318.460491,52.348684,883.441747,18.655887,20.205171,1.722676,6.034366,7.757042,71.102427,80.000000,20.000000,38.366943,2443.500133,10.101378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:17:32 AM,38.838466,555890.000000,294.495618,320.476655,52.541645,475.111713,18.014463,20.117357,0.342412,4.677951,5.020364,48.385309,80.000000,20.000000,7.626112,2445.009783,7.058236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:18:32 AM,38.855133,556129.000000,294.714690,318.556354,52.375158,952.997291,19.916614,20.242219,1.726818,5.853548,7.580366,70.479628,80.000000,20.000000,38.459206,2445.555236,9.966530,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:19:32 AM,38.871799,556369.000000,296.723979,321.706008,52.592303,545.855915,20.683437,20.112210,0.449284,4.669461,5.118746,57.180207,80.000000,20.000000,10.006328,2446.248930,7.685917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:20:32 AM,38.888535,556609.000000,296.190978,319.703031,52.502171,849.648937,21.468956,20.183354,1.508262,6.009639,7.517902,63.298715,80.000000,20.000000,33.591592,2447.836115,9.102668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:21:32 AM,38.905202,556848.000000,298.384931,320.577780,52.421369,552.375817,18.477182,20.107273,0.674967,4.486929,5.161897,59.550029,80.000000,20.000000,15.032679,2448.688455,8.412567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:22:32 AM,38.921868,557086.000000,295.394791,320.732796,52.492834,796.182301,20.254919,20.192892,1.372267,5.710626,7.082893,59.468148,80.000000,20.000000,30.562733,2449.525218,8.716693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:23:32 AM,38.938545,557322.000000,297.410551,319.569064,52.418155,659.475123,19.293185,20.129567,0.926743,5.013586,5.940328,70.964662,80.000000,20.000000,20.640145,2450.704583,9.778762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:24:32 AM,38.955202,557561.000000,291.822643,319.393062,52.462992,652.390083,19.142054,20.164418,0.993910,5.423256,6.417167,53.279123,80.000000,20.000000,22.136087,2451.200738,8.032118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:25:32 AM,38.971868,557800.000000,296.629121,320.640801,52.408213,762.343224,19.079161,20.144386,1.318773,5.189031,6.507804,72.089373,80.000000,20.000000,29.371341,2452.553971,10.044865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:26:32 AM,38.988535,558037.000000,295.895041,318.570809,52.413871,673.096003,19.987433,20.099520,0.770899,5.262300,6.033199,48.544284,80.000000,20.000000,17.169238,2453.807106,7.146892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:27:32 AM,39.005202,558274.000000,297.149022,320.571186,52.400716,726.004149,18.701866,20.218756,1.275682,5.485808,6.761490,73.047970,80.000000,20.000000,28.411636,2454.358262,10.118508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:28:32 AM,39.021869,558512.000000,293.634010,319.593981,52.582353,554.755044,20.781409,20.120238,0.534190,5.132922,5.667111,47.355764,80.000000,20.000000,11.897324,2455.659057,7.108804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:29:32 AM,39.038535,558751.000000,295.770827,318.616775,52.500029,772.521633,19.670818,20.245169,1.376570,5.624559,7.001129,74.550526,80.000000,20.000000,30.658570,2456.602475,10.360567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:30:32 AM,39.055202,558990.000000,295.849270,320.606691,52.532774,544.439836,19.951644,20.128401,0.428398,4.458617,4.887016,48.511516,80.000000,20.000000,9.541165,2457.254765,7.195018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:31:32 AM,39.071868,559228.000000,293.148516,319.490256,52.481053,880.651212,18.194479,20.198104,1.680973,6.434759,8.115731,71.931373,80.000000,20.000000,37.438141,2458.765504,10.218180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:32:32 AM,39.088535,559467.000000,292.264022,316.510011,52.547008,529.822746,19.697272,20.097735,0.366967,4.362840,4.729807,50.313666,80.000000,20.000000,8.172974,2459.482136,7.311532,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:33:32 AM,39.105202,559704.000000,292.087486,317.454374,52.395663,769.857513,19.313420,20.216971,1.457384,5.992394,7.449778,60.549973,80.000000,20.000000,32.458434,2460.835772,8.843504,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:34:32 AM,39.121799,559940.000000,294.018253,317.313877,52.426111,596.316889,18.501339,20.118867,0.790245,4.759654,5.549899,60.745610,80.000000,20.000000,17.600105,2461.702864,8.632910,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:35:32 AM,39.138604,560179.000000,294.461290,319.826474,52.432545,674.998893,20.358534,20.095129,0.755376,5.315694,6.071069,49.445279,80.000000,20.000000,16.823517,2462.493287,7.445073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:36:32 AM,39.155271,560419.000000,295.644956,318.547161,52.320068,744.380752,19.220549,20.142191,1.205444,5.326505,6.531949,72.147238,80.000000,20.000000,26.847298,2463.575626,10.039311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:37:32 AM,39.171938,560658.000000,295.808391,320.488447,52.484879,579.693080,19.873341,20.156255,0.673820,5.322804,5.996623,47.232600,80.000000,20.000000,15.007120,2464.327732,7.139967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:38:32 AM,39.188605,560897.000000,295.041640,318.551092,52.418613,853.959380,20.511036,20.185345,1.419780,5.492864,6.912643,74.696383,80.000000,20.000000,31.620931,2465.746570,10.443894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:39:32 AM,39.205271,561137.000000,293.379031,319.680714,52.556035,581.195956,19.192038,20.160302,0.638361,4.982732,5.621092,47.161791,80.000000,20.000000,14.217384,2466.406752,7.175287,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,2:40:32 AM,39.221938,561374.000000,295.496119,319.667590,52.386171,876.829402,21.304701,20.153099,1.507089,5.844878,7.351966,76.573433,80.000000,20.000000,33.565451,2467.906838,10.517706,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:41:32 AM,39.238605,561612.000000,293.123973,317.573886,52.579140,556.259833,19.631756,20.132587,0.424878,4.804685,5.229563,46.994898,80.000000,20.000000,9.462760,2468.548047,7.000964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:42:32 AM,39.255271,561852.000000,295.275469,318.489402,52.323281,950.433085,18.522644,20.217726,1.798351,6.080294,7.878645,73.417610,80.000000,20.000000,40.052352,2469.815262,10.383068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:43:32 AM,39.271938,562091.000000,297.286336,320.523952,52.394437,490.986407,20.198137,20.134713,0.399633,4.668466,5.068098,50.189505,80.000000,20.000000,8.900504,2470.946906,7.342605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:44:32 AM,39.288604,562331.000000,295.654741,320.563324,52.276147,878.970005,20.134451,20.160921,1.682580,6.025444,7.708024,71.864034,80.000000,20.000000,37.473936,2471.513169,10.133848,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:45:32 AM,39.305271,562569.000000,294.613361,319.358888,52.384029,516.365988,19.595437,20.130871,0.445328,4.445083,4.890411,52.871754,80.000000,20.000000,9.918212,2472.932727,7.575792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:46:32 AM,39.321938,562807.000000,294.448189,320.571186,52.338128,891.893775,19.123997,20.187196,1.595998,5.937334,7.533332,64.003217,80.000000,20.000000,35.545617,2473.930972,9.354279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:47:32 AM,39.338604,563046.000000,294.902669,318.456560,52.291607,519.793340,19.990755,20.141850,0.619164,4.649795,5.268959,57.700373,80.000000,20.000000,13.789841,2474.455007,8.274035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:48:32 AM,39.355271,563284.000000,294.659133,318.537967,52.505532,827.207164,20.940831,20.155089,1.415628,5.780977,7.196605,58.696038,80.000000,20.000000,31.528458,2476.099264,8.450643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:49:32 AM,39.371938,563523.000000,296.835093,319.406186,52.419840,713.727578,19.986748,20.113240,1.083994,5.048212,6.132206,66.663143,80.000000,20.000000,24.142411,2476.808356,9.563411,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:50:32 AM,39.388606,563761.000000,293.656895,318.570809,52.463761,621.553934,19.851880,20.088678,0.772980,5.319333,6.092312,44.980331,80.000000,20.000000,17.215586,2477.711892,7.201656,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:51:32 AM,39.405271,563999.000000,293.105981,319.551946,52.517321,777.022611,18.012622,20.158176,1.519634,5.392965,6.912599,76.044275,80.000000,20.000000,33.844854,2479.184005,10.461011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:52:32 AM,39.421938,564238.000000,294.632933,319.534891,52.547156,661.920382,19.861337,20.151384,0.697463,5.210295,5.907758,48.434404,80.000000,20.000000,15.533699,2479.808804,7.391030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:53:32 AM,39.438605,564475.000000,292.693958,316.541521,52.687177,883.959707,20.592033,20.192547,1.592494,5.553397,7.145891,76.961424,80.000000,20.000000,35.467564,2481.193607,10.565452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:54:32 AM,39.455271,564714.000000,295.344127,317.580480,52.537516,446.085920,20.384122,20.107614,0.371537,4.676761,5.048297,46.934504,80.000000,20.000000,8.274756,2482.007364,6.921350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:55:32 AM,39.471938,564952.000000,293.722317,320.520021,52.645095,842.820555,19.524810,20.170250,1.575030,5.835254,7.410284,75.576141,80.000000,20.000000,35.078614,2483.096171,10.429233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:56:32 AM,39.488604,565189.000000,295.896699,320.541007,52.588019,486.059002,18.957357,20.106793,0.438287,4.574175,5.012461,52.022955,80.000000,20.000000,9.761396,2484.348860,7.515137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:57:32 AM,39.505271,565426.000000,294.626383,321.501158,52.546853,905.295795,19.164681,20.172926,1.686352,6.083081,7.769433,70.166237,80.000000,20.000000,37.557947,2484.863543,10.030909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:58:32 AM,39.521938,565663.000000,298.322823,321.629862,52.471561,501.157348,19.994243,20.112691,0.394927,4.508949,4.903876,51.552722,80.000000,20.000000,8.795705,2486.014330,7.468215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:59:32 AM,39.538604,565901.000000,294.222568,320.635602,52.549298,843.754558,18.912739,20.225684,1.419177,5.897922,7.317099,65.049397,80.000000,20.000000,31.607501,2487.393419,9.302183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:00:32 AM,39.555271,566139.000000,298.847617,321.577303,52.638359,530.300085,19.926490,20.136428,0.609566,4.628090,5.237656,58.426404,80.000000,20.000000,13.576086,2487.902635,8.199894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:01:32 AM,39.571938,566378.000000,297.976223,323.623709,52.504313,840.173376,20.846768,20.151453,1.179475,5.671578,6.851054,55.499245,80.000000,20.000000,26.268941,2489.022962,8.241211,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:02:32 AM,39.588536,566616.000000,299.266189,322.419273,52.609285,709.305838,19.174822,20.115572,0.838359,4.902450,5.740809,68.680216,80.000000,20.000000,18.671683,2490.219470,9.299400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:03:32 AM,39.605271,566856.000000,295.022069,321.586496,52.501706,549.365419,19.748542,20.146241,0.519121,4.841266,5.360387,44.661904,80.000000,20.000000,11.561722,2490.857880,6.937369,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:04:32 AM,39.622008,567094.000000,296.687993,322.568964,52.447384,872.558668,19.032725,20.159136,1.500955,5.496832,6.997787,75.747047,80.000000,20.000000,33.428831,2492.395997,10.261274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:05:32 AM,39.638674,567333.000000,295.298355,321.657442,52.643869,562.357042,20.827472,20.067411,0.494760,5.154301,5.649061,45.785779,80.000000,20.000000,11.019147,2493.030129,7.023518,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,3:06:32 AM,39.655341,567573.000000,294.807890,320.547601,52.576540,916.120402,20.788989,20.176287,1.744903,5.814964,7.559867,76.249942,80.000000,20.000000,38.861979,2494.518393,10.460318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:07:32 AM,39.672008,567812.000000,296.867843,319.457414,52.583882,508.262060,19.539703,20.079144,0.438127,4.962117,5.400244,49.386706,80.000000,20.000000,9.757837,2495.597082,7.238791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:08:32 AM,39.688674,568050.000000,296.434592,323.500203,52.416471,882.532335,21.889439,20.212718,1.757126,6.184023,7.941148,71.510239,80.000000,20.000000,39.134199,2496.314763,10.162490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:09:32 AM,39.705341,568288.000000,298.445459,320.554131,52.529864,560.111699,19.379320,20.090668,0.478278,4.536344,5.014622,53.686717,80.000000,20.000000,10.652081,2497.751027,7.738198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:10:32 AM,39.722007,568528.000000,296.305406,320.575181,52.559248,889.088030,20.189524,20.147612,1.387790,6.188110,7.575901,59.821715,80.000000,20.000000,30.908473,2498.236423,8.714250,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:11:32 AM,39.738674,568767.000000,299.839990,323.651289,52.377603,570.003395,20.085368,20.123738,0.778947,4.543097,5.322044,61.057936,80.000000,20.000000,17.348483,2499.373562,8.660074,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:12:32 AM,39.755341,569007.000000,296.239985,321.401300,52.573629,686.336724,20.046898,20.164968,0.882658,5.519269,6.401927,51.119914,80.000000,20.000000,19.658318,2500.430650,7.967922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
