Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,3:13:32 AM,39.772007,569245.000000,296.766436,320.575181,52.406684,779.645290,19.617127,20.121334,1.306898,5.196731,6.503629,73.563281,80.000000,20.000000,29.106851,2501.411319,10.272119,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:14:32 AM,39.788674,569485.000000,298.246038,322.525661,52.479982,611.360406,19.356186,20.089708,0.527265,5.001733,5.528998,45.651218,80.000000,20.000000,11.743088,2502.812001,6.987885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:15:32 AM,39.805341,569723.000000,297.832358,321.608813,52.405148,904.265613,19.942262,20.219441,1.324982,5.618883,6.943864,74.970644,80.000000,20.000000,29.509619,2503.576448,10.135442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:16:32 AM,39.822008,569963.000000,295.828041,320.638202,52.537361,495.352499,20.031282,20.117701,0.308800,4.630109,4.938908,45.475735,80.000000,20.000000,6.877494,2505.053060,6.733778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:17:32 AM,39.838674,570200.000000,294.503825,320.541007,52.515637,885.313489,18.883999,20.102742,1.641607,6.012450,7.654057,74.878374,80.000000,20.000000,36.561409,2505.626620,10.461794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:18:32 AM,39.855341,570439.000000,298.818181,323.781325,52.643101,566.605188,19.854082,20.098146,0.448161,4.680664,5.128825,52.740884,80.000000,20.000000,9.981316,2506.833192,7.671714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:19:32 AM,39.872007,570678.000000,294.729368,320.470061,52.608672,807.732435,19.644122,20.158245,1.456103,5.966653,7.422756,65.360181,80.000000,20.000000,32.429910,2507.611252,9.322933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:20:32 AM,39.888674,570916.000000,301.198613,323.772132,52.555879,511.811183,19.611136,20.114750,0.707275,4.617107,5.324381,61.334649,80.000000,20.000000,15.752222,2508.579228,8.757540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:21:32 AM,39.905341,571153.000000,295.641641,320.400446,52.511042,824.907174,19.842870,20.175261,1.444309,6.072792,7.517101,62.414748,80.000000,20.000000,32.167246,2509.904237,9.031769,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:22:32 AM,39.922007,571389.000000,302.308650,324.694114,52.444474,623.926604,20.404378,20.115297,0.857447,4.711363,5.568810,63.585328,80.000000,20.000000,19.096824,2510.444754,9.083382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:23:32 AM,39.938674,571627.000000,298.438909,324.648148,52.539355,684.864085,19.140779,20.084906,0.943221,5.577667,6.520888,53.630877,80.000000,20.000000,21.007147,2511.935063,8.225688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:24:32 AM,39.955341,571865.000000,298.989903,322.449452,52.546240,672.313917,19.132418,20.130047,1.118171,5.341483,6.459654,68.991696,80.000000,20.000000,24.903582,2513.151294,9.872188,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:25:32 AM,39.972008,572104.000000,296.516350,321.491964,52.511042,604.700882,19.333221,20.098421,0.741655,5.220666,5.962321,48.211044,80.000000,20.000000,16.517933,2513.644618,7.240986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:26:33 AM,39.988674,572341.000000,295.690727,322.610999,52.645398,790.541666,19.541364,20.163047,1.428445,5.502620,6.931065,76.956792,80.000000,20.000000,31.813928,2515.056547,10.535020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:27:33 AM,40.005480,572582.000000,296.594793,321.518213,52.419226,540.266192,20.461774,20.129981,0.452671,4.371641,4.824311,52.830613,80.000000,20.000000,10.081753,2515.814252,7.616299,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:28:33 AM,40.022146,572819.000000,293.925053,321.649580,52.579598,938.067895,20.132551,20.149327,1.624200,5.980689,7.604889,66.550046,80.000000,20.000000,36.173712,2516.978264,9.692823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:29:33 AM,40.038813,573057.000000,299.580039,322.788332,52.431008,517.755564,20.559205,20.095470,0.750968,4.753886,5.504853,62.075666,80.000000,20.000000,16.725336,2518.192405,8.766804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:30:33 AM,40.055480,573297.000000,294.948440,321.527406,52.678608,879.371932,21.066530,20.157835,1.410036,5.673265,7.083301,58.574356,80.000000,20.000000,31.403917,2518.686534,8.763588,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:31:33 AM,40.072146,573534.000000,298.721745,323.597397,52.581127,662.868503,18.831320,20.123599,0.853206,4.785978,5.639184,64.669508,80.000000,20.000000,19.002350,2520.075438,9.206836,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:32:33 AM,40.088813,573772.000000,296.271078,320.426758,52.520069,875.835104,19.683593,20.163186,1.292232,5.716198,7.008431,55.856732,80.000000,20.000000,28.780232,2521.320311,8.509690,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,3:33:33 AM,40.105480,574010.000000,294.824226,318.591859,52.481969,552.348402,20.478387,20.061373,1.060541,5.074450,6.134991,66.540818,80.000000,20.000000,23.620057,2522.197212,9.403292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:34:33 AM,40.122146,574248.000000,294.028039,319.566401,52.597503,684.340479,20.187264,20.107273,0.819417,5.662822,6.482240,49.847417,80.000000,20.000000,18.249823,2523.500157,7.821967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:35:33 AM,40.138813,574487.000000,294.775140,319.490256,52.454424,715.261603,18.299199,20.115436,1.127998,5.206418,6.334416,70.578163,80.000000,20.000000,25.122451,2523.944930,9.996479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:36:33 AM,40.155480,574724.000000,293.114188,317.764344,52.556035,668.266689,20.416601,20.116396,0.873316,5.553994,6.427311,49.936319,80.000000,20.000000,19.450249,2525.221027,7.651278,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:37:33 AM,40.172146,574962.000000,292.721816,317.604129,52.527721,799.634244,20.338263,20.152549,1.386654,5.543076,6.929730,73.566403,80.000000,20.000000,30.883167,2526.207146,10.286297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:38:33 AM,40.188813,575199.000000,293.753410,317.555500,52.653664,526.164147,19.370646,20.108508,0.483218,4.823537,5.306755,48.277073,80.000000,20.000000,10.762103,2526.886428,7.173627,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:39:33 AM,40.205480,575438.000000,289.994783,315.517019,52.664374,932.169691,18.851169,20.150148,1.793280,5.976086,7.769366,73.466008,80.000000,20.000000,39.939427,2528.304263,10.321812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:40:33 AM,40.222146,575677.000000,294.744126,318.557685,52.616479,524.797159,20.022284,20.107203,0.374984,4.532247,4.907231,48.583359,80.000000,20.000000,8.351535,2528.917354,7.151871,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:41:33 AM,40.238813,575915.000000,292.303244,318.595790,52.640656,815.827801,20.673249,20.181298,1.585341,5.877423,7.462763,67.639755,80.000000,20.000000,35.308255,2530.291377,9.866975,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:42:33 AM,40.255480,576154.000000,295.700513,318.657542,52.475542,578.849699,21.742723,20.074752,0.730843,4.780136,5.510978,61.307152,80.000000,20.000000,16.277120,2530.987943,8.677519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:43:33 AM,40.272146,576392.000000,292.957223,319.566401,52.619693,690.904735,19.331777,20.122159,1.311578,5.847479,7.159057,59.475058,80.000000,20.000000,29.211092,2532.571123,8.732581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:44:33 AM,40.288813,576631.000000,292.679280,315.498632,52.498035,684.455601,18.819133,20.110429,1.002297,5.004329,6.006626,69.400847,80.000000,20.000000,22.322865,2533.409493,9.950275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:45:33 AM,40.305479,576869.000000,291.652579,315.582702,52.590922,625.151146,20.199472,20.054101,0.661816,5.132996,5.794812,46.719984,80.000000,20.000000,14.739780,2534.165076,6.997986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:46:33 AM,40.322146,577107.000000,293.037323,317.542376,52.666361,752.517650,18.808752,20.147201,1.308526,5.393314,6.701840,74.179175,80.000000,20.000000,29.143122,2535.647000,10.477684,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:47:33 AM,40.338813,577347.000000,292.626958,317.605460,52.738898,606.579272,18.639839,20.075233,0.518365,5.125271,5.643636,46.262943,80.000000,20.000000,11.544873,2536.218601,6.980123,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:48:33 AM,40.355480,577587.000000,293.323395,317.696061,52.496048,919.103476,19.037717,20.177112,1.652601,5.772257,7.424859,77.437118,80.000000,20.000000,36.806265,2537.571107,10.616151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:49:33 AM,40.372146,577826.000000,291.932179,318.572141,52.633003,546.564410,19.603174,20.110015,0.488098,4.986824,5.474922,46.578308,80.000000,20.000000,10.870780,2538.882774,7.023399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:50:33 AM,40.388813,578065.000000,293.328288,317.672412,52.523282,860.334923,20.327111,20.197558,1.576464,5.945093,7.521557,75.716271,80.000000,20.000000,35.110560,2539.592551,10.414246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:51:33 AM,40.405480,578303.000000,295.654741,317.422864,52.581282,469.988127,18.023389,20.088337,0.364554,4.480502,4.845056,47.259342,80.000000,20.000000,8.119247,2541.047770,6.905800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:52:33 AM,40.422146,578543.000000,293.248188,319.668858,52.494821,848.676316,21.104919,20.200095,1.607633,5.994256,7.601889,73.573704,80.000000,20.000000,35.804742,2541.650797,10.229626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:53:33 AM,40.438813,578783.000000,294.834011,319.462677,52.597806,497.911059,19.710962,20.078733,0.444111,4.457404,4.901515,49.944307,80.000000,20.000000,9.891121,2542.848449,7.173849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:54:33 AM,40.455479,579022.000000,292.963773,318.493333,52.407903,912.693961,19.593044,20.125725,1.612317,5.867971,7.480288,71.685249,80.000000,20.000000,35.909067,2543.910073,10.231416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:55:33 AM,40.472077,579261.000000,295.111955,320.428026,52.627190,446.993511,18.419799,20.032079,0.297244,4.493223,4.790467,53.637769,80.000000,20.000000,6.620133,2544.751701,7.079821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:56:33 AM,40.488813,579499.000000,294.327211,318.480209,52.531090,930.147945,19.283008,20.123324,1.638805,6.128420,7.767225,66.942877,80.000000,20.000000,36.499008,2546.331034,9.834570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:57:33 AM,40.505480,579739.000000,298.420916,320.649994,52.464832,562.387189,18.560333,20.064669,0.630780,4.576040,5.206819,59.727545,80.000000,20.000000,14.048546,2547.409693,8.390615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:58:33 AM,40.522146,579978.000000,294.596947,319.603174,52.605459,814.089125,20.944559,20.099795,1.319342,6.047971,7.367314,59.359020,80.000000,20.000000,29.384018,2547.963711,8.625566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,3:59:33 AM,40.538952,580218.000000,296.119006,320.711747,52.584495,706.390708,20.053117,20.146926,1.129376,5.272191,6.401567,69.473068,80.000000,20.000000,25.153140,2549.495636,9.774633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:00:33 AM,40.555619,580457.000000,293.601338,317.472761,52.760320,646.073103,20.507138,20.071047,0.706612,5.156595,5.863206,48.774935,80.000000,20.000000,15.737450,2550.178441,7.482797,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:01:33 AM,40.572285,580695.000000,299.311961,321.658773,52.347613,836.703490,20.027626,20.165654,1.570230,5.597678,7.167908,75.896931,80.000000,20.000000,34.971709,2551.682243,10.446101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:02:33 AM,40.588952,580935.000000,295.857477,319.406186,52.573474,585.044088,19.716193,20.076468,0.372701,4.597831,4.970532,46.015675,80.000000,20.000000,8.300690,2552.243310,6.991282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:03:33 AM,40.605619,581171.000000,297.243800,320.479254,52.408974,940.641483,19.312361,20.182533,1.703080,6.190168,7.893248,73.460393,80.000000,20.000000,37.930513,2553.284197,10.446611,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:04:33 AM,40.622285,581410.000000,296.326635,319.779176,52.578837,553.130488,20.586524,20.052935,0.450244,4.562265,5.012509,53.046060,80.000000,20.000000,10.027708,2554.717045,7.674484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:05:33 AM,40.638952,581645.000000,292.846030,318.611513,52.569958,897.325933,19.974839,20.152758,1.511383,5.912817,7.424200,65.517798,80.000000,20.000000,33.661095,2555.312436,9.451273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:06:33 AM,40.655619,581881.000000,297.381194,319.584788,52.572100,523.661327,21.316814,20.060618,0.552516,4.615480,5.167996,55.466788,80.000000,20.000000,12.305477,2556.293845,8.018686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:07:33 AM,40.672285,582117.000000,294.216018,318.670667,52.549453,819.501428,20.017604,20.152619,1.431942,6.030637,7.462579,61.434076,80.000000,20.000000,31.891813,2557.546528,9.083160,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:08:33 AM,40.688952,582354.000000,296.418257,319.650471,52.594445,507.770604,20.394983,20.065010,0.612554,4.532806,5.145360,60.099272,80.000000,20.000000,13.642624,2558.143800,8.591318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:09:33 AM,40.705618,582590.000000,294.786583,319.509974,52.547466,853.975410,20.539847,20.142876,1.354189,5.800699,7.154888,60.253752,80.000000,20.000000,30.160115,2559.598770,8.967990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:10:33 AM,40.722285,582828.000000,294.050925,318.527506,52.674014,752.467648,21.238655,20.125659,0.970839,5.064574,6.035412,66.421692,80.000000,20.000000,21.622242,2560.392505,9.658876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:11:33 AM,40.738952,583068.000000,294.291225,317.638302,52.545324,762.387578,20.506706,20.158726,0.996966,5.373750,6.370715,52.104432,80.000000,20.000000,22.204135,2561.999890,7.836445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:12:33 AM,40.755618,583307.000000,297.683601,320.481917,52.409284,811.018343,19.008737,20.150148,1.471496,5.430114,6.901610,72.510902,80.000000,20.000000,32.772750,2562.610206,10.109557,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:13:33 AM,40.772285,583544.000000,293.715767,318.540630,52.571945,548.061639,19.587391,20.056641,0.451232,4.893306,5.344538,46.212235,80.000000,20.000000,10.049701,2563.903963,6.847158,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:14:33 AM,40.788952,583781.000000,298.569674,321.568110,52.406374,843.405457,18.815020,20.160236,1.671293,5.686435,7.357728,75.810543,80.000000,20.000000,37.222565,2564.816427,10.362475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:15:33 AM,40.805619,584019.000000,297.551180,319.578257,52.510584,545.255894,19.734480,20.049094,0.444650,4.624666,5.069316,49.727757,80.000000,20.000000,9.903111,2565.555540,7.356861,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:16:33 AM,40.822285,584259.000000,294.644375,320.428026,52.521450,827.526027,18.792596,20.080174,1.644246,5.996443,7.640689,71.004510,80.000000,20.000000,36.620187,2566.854125,9.909115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:17:33 AM,40.838952,584499.000000,296.526135,317.499072,52.519308,586.821473,20.236358,20.085797,0.563431,4.556153,5.119584,57.470554,80.000000,20.000000,12.548584,2567.489651,8.316109,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:18:33 AM,40.855619,584738.000000,292.963773,317.643501,52.563687,858.331119,19.694961,20.102332,1.286870,5.745672,7.032542,56.740312,80.000000,20.000000,28.660806,2568.883548,8.465905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:19:33 AM,40.872285,584977.000000,297.847116,320.623746,52.603627,648.847609,20.888055,20.093003,1.066384,5.251952,6.318336,68.045836,80.000000,20.000000,23.750197,2569.456444,9.438494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:20:33 AM,40.888952,585216.000000,294.873233,320.647395,52.623667,588.959253,19.386634,20.142605,0.808481,5.158100,5.966581,49.171434,80.000000,20.000000,18.006257,2571.148209,7.395930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:21:33 AM,40.905618,585453.000000,296.915193,318.540630,52.386784,790.544489,21.668088,20.173820,1.243436,5.242910,6.486346,71.939207,80.000000,20.000000,27.693444,2572.005202,10.300475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:22:33 AM,40.922285,585690.000000,296.996950,321.591758,52.562461,615.382132,20.510495,20.103842,0.569980,5.203667,5.773647,46.543454,80.000000,20.000000,12.694434,2573.218290,7.057281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:23:33 AM,40.938952,585929.000000,295.571327,320.508165,52.576230,767.407427,18.179045,20.155089,1.241275,5.233849,6.475123,73.586292,80.000000,20.000000,27.645313,2574.602113,10.128347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:24:33 AM,40.955619,586169.000000,295.970249,319.532291,52.559706,517.240518,20.145447,20.118661,0.514646,5.112220,5.626866,46.293769,80.000000,20.000000,11.462050,2575.144513,6.868142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,4:25:33 AM,40.972285,586405.000000,296.915193,320.585642,52.452437,886.194667,20.675474,20.173750,1.453207,5.756790,7.209997,75.307430,80.000000,20.000000,32.365402,2576.547732,10.513290,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:26:33 AM,40.988952,586645.000000,299.428047,321.548455,52.573629,460.691716,19.604435,20.091218,0.384618,4.846382,5.231001,46.119170,80.000000,20.000000,8.566109,2576.988175,6.845824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:27:33 AM,41.005618,586883.000000,293.669996,319.554609,52.603774,909.895866,18.128832,20.085522,1.776871,6.127492,7.904363,74.522861,80.000000,20.000000,39.573971,2578.034702,10.448009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:28:33 AM,41.022285,587121.000000,295.463448,318.611513,52.619537,487.297752,19.506717,20.069331,0.392467,4.467898,4.860364,50.964834,80.000000,20.000000,8.740905,2579.382364,7.317975,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:29:33 AM,41.038952,587359.000000,297.047614,320.561993,52.398418,960.086976,20.498465,20.218206,1.598564,6.144931,7.743495,65.649185,80.000000,20.000000,35.602764,2579.886117,9.514633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:30:33 AM,41.055619,587597.000000,296.805657,321.526074,52.574856,679.340394,19.106361,20.107958,0.891350,4.912683,5.804033,62.453243,80.000000,20.000000,19.851892,2581.259493,8.966056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:31:33 AM,41.072285,587836.000000,296.352835,320.432020,52.536142,669.137485,19.954424,20.111525,1.050086,5.637975,6.688061,55.388747,80.000000,20.000000,23.387217,2581.862180,8.194144,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:32:34 AM,41.088952,588076.000000,300.021497,321.572040,52.476310,721.580496,20.054501,20.095059,1.108258,5.137531,6.245789,75.807887,80.000000,20.000000,24.682799,2583.192871,9.839679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:33:34 AM,41.105688,588315.000000,295.095619,320.500304,52.614795,572.376976,19.178468,20.121817,0.631944,5.310847,5.942791,46.815607,80.000000,20.000000,14.074475,2584.696753,6.836860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:34:34 AM,41.122355,588551.000000,296.969172,318.417124,52.461005,752.810101,18.639599,20.122844,1.279716,5.513241,6.792957,72.914860,80.000000,20.000000,28.501467,2585.172975,10.243961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:35:34 AM,41.139021,588789.000000,299.218760,321.570772,52.447081,546.785183,21.286595,20.107614,0.377540,4.913846,5.291386,44.134057,80.000000,20.000000,8.408463,2586.273151,6.723443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:36:34 AM,41.155688,589027.000000,297.507065,320.646063,52.379597,932.190457,20.013058,20.180132,1.611611,5.917080,7.528691,74.895268,80.000000,20.000000,35.893349,2587.480237,10.472261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:37:34 AM,41.172355,589265.000000,298.589324,320.483185,52.520682,539.891680,19.860626,20.086211,0.509463,4.544287,5.053750,52.271007,80.000000,20.000000,11.346618,2588.299735,7.568096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:38:34 AM,41.189021,589503.000000,296.609471,320.551532,52.489621,916.443091,19.855116,20.114131,1.603335,6.143883,7.747218,67.611715,80.000000,20.000000,35.709022,2589.671953,9.685885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:39:34 AM,41.205688,589741.000000,298.314695,321.589159,52.651211,558.364552,20.406172,20.083121,0.461180,4.577264,5.038443,54.413465,80.000000,20.000000,10.271259,2590.154831,8.031948,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:40:34 AM,41.222355,589978.000000,295.295041,319.473138,52.647540,857.273522,20.389355,20.128951,1.452383,6.115928,7.568311,64.278265,80.000000,20.000000,32.347059,2591.522981,9.245473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:41:34 AM,41.239021,590216.000000,299.320089,319.561139,52.588166,491.373215,19.730281,20.108508,0.377640,4.327484,4.705124,51.965608,80.000000,20.000000,8.410700,2592.220926,7.384274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:42:34 AM,41.255688,590456.000000,293.954489,318.623369,52.541342,865.761344,20.175750,20.136839,1.498690,5.910784,7.409473,64.844156,80.000000,20.000000,33.378389,2593.201435,9.319575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:43:34 AM,41.272355,590696.000000,299.795876,321.520812,52.387397,647.618421,20.084925,20.060963,0.762626,4.841033,5.603658,61.594612,80.000000,20.000000,16.984987,2594.582757,8.880509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:44:34 AM,41.289021,590931.000000,297.302672,322.515136,52.558332,709.925714,19.066252,20.103497,1.099240,5.557455,6.656694,54.455837,80.000000,20.000000,24.481954,2595.072163,7.948806,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:45:34 AM,41.305688,591171.000000,296.696121,319.435097,52.623822,790.276538,21.051181,20.084151,1.282214,5.498378,6.780592,70.319656,80.000000,20.000000,28.557100,2596.521104,9.993355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:46:34 AM,41.322355,591409.000000,294.734340,320.615884,52.672640,554.529626,20.037020,20.053691,0.451411,4.840171,5.291581,46.045185,80.000000,20.000000,10.053692,2597.137756,6.974191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:47:34 AM,41.339021,591647.000000,295.653084,320.451675,52.608672,827.785508,18.295891,20.140134,1.636103,5.764839,7.400941,74.887821,80.000000,20.000000,36.438814,2598.205147,10.238617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:48:34 AM,41.355688,591887.000000,297.167015,319.423241,52.541800,521.574551,19.480095,20.070431,0.358101,4.420163,4.778264,46.584530,80.000000,20.000000,7.975515,2599.866657,6.997528,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:49:34 AM,41.372354,592127.000000,296.705986,318.597121,52.407445,894.333387,20.663022,20.144936,1.501831,5.739444,7.241275,75.255148,80.000000,20.000000,33.448362,2600.407592,10.398722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:50:34 AM,41.389021,592365.000000,299.414946,320.443813,52.528948,479.380625,19.032148,20.087582,0.316641,4.599093,4.915734,48.829468,80.000000,20.000000,7.052143,2601.738936,7.092626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,4:51:34 AM,41.405688,592604.000000,294.479283,319.513905,52.588779,849.899857,19.412137,20.174161,1.588951,6.344363,7.933314,72.664993,80.000000,20.000000,35.388665,2602.774201,10.027420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:52:34 AM,41.422355,592842.000000,299.029125,320.660519,52.529561,509.292333,19.631166,20.084631,0.574772,4.625604,5.200376,55.146212,80.000000,20.000000,12.801155,2603.886095,7.939097,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:53:34 AM,41.439021,593079.000000,296.576800,320.684168,52.610814,852.446121,20.627089,20.115025,1.500474,5.970660,7.471134,65.646837,80.000000,20.000000,33.418123,2605.228706,9.468325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:54:34 AM,41.455688,593317.000000,299.893969,319.626823,52.496661,630.628570,20.648900,20.051564,0.768459,4.758260,5.526719,61.363422,80.000000,20.000000,17.114898,2605.796238,8.750731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:55:34 AM,41.472355,593552.000000,293.892382,319.440359,52.612498,839.441292,19.183906,20.035854,1.328504,6.053376,7.381879,59.324594,80.000000,20.000000,29.588053,2607.255959,8.831366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:56:34 AM,41.489021,593792.000000,298.850931,320.636870,52.522211,717.455032,21.402034,20.065629,1.038921,5.082042,6.120963,70.881359,80.000000,20.000000,23.138558,2607.778622,10.161484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:57:34 AM,41.505688,594029.000000,294.881440,320.634271,52.627035,585.224240,20.874485,20.047723,0.638285,5.071508,5.709794,48.202365,80.000000,20.000000,14.215712,2608.955434,7.398400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:58:34 AM,41.522355,594265.000000,296.190978,319.513905,52.395818,834.860074,19.493617,20.142124,1.399122,5.392698,6.791820,76.425411,80.000000,20.000000,31.160842,2609.600659,10.461677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:59:34 AM,41.538952,594501.000000,297.381194,322.618861,52.711656,617.940692,20.565556,20.106243,0.666128,5.198128,5.864256,42.078891,80.000000,20.000000,14.835813,2610.783690,7.029554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:00:34 AM,41.555757,594741.000000,298.010551,322.419273,52.535987,903.284431,20.538621,20.196458,1.669729,5.919223,7.588952,77.616791,80.000000,20.000000,37.187730,2611.723088,10.586399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:01:34 AM,41.572424,594978.000000,299.424732,321.540530,52.759101,558.154162,20.429739,20.055062,0.392958,4.639996,5.032954,45.931641,80.000000,20.000000,8.751842,2612.617454,6.905748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:02:34 AM,41.589091,595215.000000,295.643298,319.370745,52.507674,938.132014,20.660785,20.210592,1.573339,5.893531,7.466870,70.045019,80.000000,20.000000,35.040957,2613.940640,10.016327,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:03:34 AM,41.605757,595454.000000,299.570254,318.506457,52.412955,519.408445,19.798227,19.991604,0.472246,4.390228,4.862474,54.764531,80.000000,20.000000,10.517731,2614.417522,7.859090,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:04:34 AM,41.622424,595691.000000,298.350602,321.686353,52.512269,799.841811,21.422389,20.069881,1.498799,6.084675,7.583474,64.625147,80.000000,20.000000,33.380814,2615.667630,9.474114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:05:34 AM,41.639091,595928.000000,296.846536,320.588305,52.639282,569.564673,20.143185,20.045183,0.849376,4.733153,5.582530,63.322036,80.000000,20.000000,18.917063,2616.850298,8.850992,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:06:34 AM,41.655757,596167.000000,296.424728,319.496786,52.525579,711.082312,19.627691,20.088953,0.929108,5.655274,6.584382,50.636419,80.000000,20.000000,20.692830,2617.881157,7.658582,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:07:34 AM,41.672424,596407.000000,298.002423,319.566401,52.506603,760.199797,18.670732,20.137183,1.282357,5.534940,6.817298,71.516641,80.000000,20.000000,28.560296,2619.346353,9.853359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:08:34 AM,41.689091,596646.000000,296.073235,320.638202,52.572714,638.423016,20.234096,20.058837,0.760235,5.295504,6.055739,49.059354,80.000000,20.000000,16.931729,2619.973159,7.519384,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:09:34 AM,41.705757,596885.000000,295.965356,318.406663,52.587708,836.089352,18.241118,20.203045,1.528320,5.666500,7.194820,74.764171,80.000000,20.000000,34.038309,2621.191930,10.364213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:10:34 AM,41.722424,597125.000000,296.132106,319.797563,52.608369,474.104210,20.795929,20.091562,0.373488,4.531380,4.904868,47.741187,80.000000,20.000000,8.318226,2622.359462,6.946451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:11:34 AM,41.739091,597365.000000,296.073235,319.546747,52.280431,886.053132,20.418840,20.161537,1.701706,6.114027,7.815733,70.448447,80.000000,20.000000,37.899909,2623.191137,9.966386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:12:34 AM,41.755757,597601.000000,297.670501,320.495041,52.588624,494.451556,19.483258,20.057121,0.493945,4.488960,4.982906,54.744541,80.000000,20.000000,11.001009,2624.517037,7.882649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:13:34 AM,41.772424,597839.000000,297.165358,319.349695,52.393063,856.098071,21.757182,20.080309,1.545209,6.227245,7.772454,67.874134,80.000000,20.000000,34.414460,2625.098814,9.871209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:14:34 AM,41.789091,598077.000000,297.000265,320.710416,52.395508,565.790132,20.311581,20.024055,0.546231,4.515943,5.062174,56.033410,80.000000,20.000000,12.165500,2626.471072,8.113471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:15:34 AM,41.805757,598315.000000,297.614944,321.683690,52.345471,780.919834,19.555618,20.080515,1.431289,6.144453,7.575742,62.822231,80.000000,20.000000,31.877253,2627.402832,9.026933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:16:34 AM,41.822424,598552.000000,295.821491,319.625555,52.615408,470.226751,19.682896,20.080309,0.487929,4.387369,4.875298,58.730588,80.000000,20.000000,10.867020,2628.067550,8.374413,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:17:34 AM,41.839091,598792.000000,298.711960,320.579111,52.426421,797.807768,19.978832,20.170525,1.362578,5.796001,7.158579,60.441370,80.000000,20.000000,30.346957,2629.539960,9.001310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,5:18:34 AM,41.855757,599031.000000,297.711380,320.484517,52.597348,613.726518,18.535948,20.068166,0.967622,4.932467,5.900089,69.329464,80.000000,20.000000,21.550597,2630.117930,9.882354,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:19:34 AM,41.872424,599266.000000,296.367514,322.480963,52.670188,631.448362,19.675113,20.110220,0.869425,5.414157,6.283582,50.666122,80.000000,20.000000,19.363575,2631.245159,7.580549,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:20:34 AM,41.889091,599504.000000,297.750601,320.665781,52.555111,766.370688,21.490105,20.086141,1.311389,5.545030,6.856419,73.485136,80.000000,20.000000,29.206879,2632.677957,10.312404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:21:34 AM,41.905757,599743.000000,300.034519,322.528260,52.572714,533.773705,18.867662,20.129706,0.563067,5.152155,5.715222,48.615991,80.000000,20.000000,12.540466,2633.170519,7.179911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:22:34 AM,41.922424,599982.000000,297.923901,319.483662,52.354039,888.689017,19.868145,20.140955,1.693163,6.123806,7.816970,74.206101,80.000000,20.000000,37.709649,2634.525302,10.246378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:23:34 AM,41.939091,600220.000000,297.281444,319.396993,52.445397,505.903598,19.149488,20.019389,0.440905,4.711809,5.152715,50.189413,80.000000,20.000000,9.819718,2635.153323,7.277990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:24:34 AM,41.955757,600460.000000,293.240059,318.566878,52.663916,926.200720,18.846694,20.115505,1.614652,6.145710,7.760362,67.404992,80.000000,20.000000,35.961064,2636.337981,9.710320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:25:34 AM,41.972424,600699.000000,299.115775,320.569918,52.547769,567.834466,19.364787,20.034344,0.493158,4.561488,5.054646,53.821579,80.000000,20.000000,10.983477,2637.783586,7.788360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:26:34 AM,41.989091,600936.000000,296.513035,319.423241,52.565674,699.171784,19.694180,20.129636,1.170116,5.527339,6.697456,55.178677,80.000000,20.000000,26.060500,2638.330851,8.152319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:27:34 AM,42.005757,601175.000000,298.497781,320.609290,52.596890,755.451633,20.206415,20.145966,1.289231,5.229876,6.519107,72.034922,80.000000,20.000000,28.713395,2639.693126,10.221643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:28:34 AM,42.022424,601412.000000,299.169675,320.559394,52.471413,563.716471,19.898039,20.112416,0.547921,5.074943,5.622864,46.610004,80.000000,20.000000,12.203148,2640.482614,6.871056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:29:34 AM,42.039091,601649.000000,300.014947,320.491110,52.347310,834.999696,19.519986,20.176837,1.485456,5.618657,7.104113,75.759749,80.000000,20.000000,33.083646,2641.868945,10.351290,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:30:34 AM,42.055757,601886.000000,300.516855,320.585642,52.494821,420.552599,20.652570,20.040176,0.271097,4.756214,5.027311,45.023024,80.000000,20.000000,6.037798,2642.863431,6.613774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:31:34 AM,42.072424,602123.000000,295.708720,320.521289,52.730485,847.180089,18.087737,20.159961,1.600917,6.220685,7.821602,74.272638,80.000000,20.000000,35.655163,2643.605815,10.185775,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:32:34 AM,42.089091,602362.000000,297.917430,319.505980,52.433003,554.488095,18.971132,20.050465,0.455290,4.449447,4.904737,51.164804,80.000000,20.000000,10.140086,2645.018052,7.551527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:33:34 AM,42.105757,602600.000000,297.747366,321.551055,52.499261,863.539681,19.727154,20.088953,1.544764,6.111097,7.655862,70.290035,80.000000,20.000000,34.404550,2645.604364,9.835119,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:34:34 AM,42.122424,602837.000000,298.847617,320.608022,52.616021,544.187004,20.668111,20.011911,0.462955,4.485509,4.948464,54.229136,80.000000,20.000000,10.310804,2646.142440,7.861716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:35:34 AM,42.139091,603077.000000,296.310299,320.689430,52.539200,787.489737,19.170432,20.185000,1.378050,6.060694,7.438744,61.082689,80.000000,20.000000,30.691547,2647.655135,8.970813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:36:34 AM,42.155757,603315.000000,297.755573,320.512096,52.636675,623.467207,18.523726,20.073997,0.694053,4.449668,5.143721,61.668535,80.000000,20.000000,15.457755,2648.281353,8.829601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:37:34 AM,42.172424,603551.000000,298.971910,322.463908,52.601787,758.752660,19.664116,20.122023,1.204632,5.985973,7.190605,56.440494,80.000000,20.000000,26.829226,2649.393559,8.186658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:38:34 AM,42.189091,603789.000000,298.432359,321.586496,52.733698,711.491707,20.366677,20.052730,1.100514,4.951182,6.051696,69.359539,80.000000,20.000000,24.510338,2650.464049,9.759894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:39:34 AM,42.205757,604028.000000,299.714118,321.552386,52.539969,624.636010,19.711912,20.092589,0.721998,5.501762,6.223760,48.278760,80.000000,20.000000,16.080135,2651.038449,7.157842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:40:34 AM,42.222424,604266.000000,299.153339,321.568110,52.567971,824.990146,20.409419,20.144661,1.277803,5.442415,6.720218,73.242638,80.000000,20.000000,28.458860,2652.473036,10.289616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:41:34 AM,42.239091,604501.000000,298.414366,319.624223,52.667285,609.683025,20.602260,20.068851,0.455373,4.831953,5.287326,44.591380,80.000000,20.000000,10.141928,2653.157795,6.791114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:42:34 AM,42.255757,604739.000000,297.405658,319.720086,52.516856,934.253645,19.484654,20.099931,1.608579,6.046441,7.655020,76.062854,80.000000,20.000000,35.825803,2654.581426,10.472941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:43:34 AM,42.272424,604978.000000,297.533187,319.583520,52.693448,547.128546,18.908215,19.999837,0.300692,4.577983,4.878674,45.598721,80.000000,20.000000,6.696920,2655.527563,6.687130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,5:44:34 AM,42.289091,605216.000000,294.356647,318.532705,52.600258,869.136872,18.670973,20.112485,1.722680,6.037326,7.760007,72.456771,80.000000,20.000000,38.367043,2656.346920,10.116731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:45:34 AM,42.305757,605455.000000,296.777878,320.544938,52.706456,534.483110,19.387440,20.040451,0.467980,4.561969,5.029949,54.327430,80.000000,20.000000,10.422711,2657.793666,7.739505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:46:34 AM,42.322424,605694.000000,298.684181,320.614553,52.493905,875.247379,21.096064,20.149327,1.399205,6.148511,7.547716,63.804509,80.000000,20.000000,31.162684,2658.308927,9.293794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:47:34 AM,42.339091,605932.000000,301.721750,322.662227,52.591838,591.205507,19.546427,20.072557,0.761059,4.640967,5.402026,62.041898,80.000000,20.000000,16.950086,2659.675637,8.983238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:48:34 AM,42.355688,606169.000000,296.660214,321.736250,52.601329,857.114136,17.961868,20.141300,1.521750,6.006073,7.527823,64.163840,80.000000,20.000000,33.891975,2660.539095,9.247120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:49:34 AM,42.372424,606406.000000,297.731030,320.674974,52.610201,639.774885,19.870056,20.109260,1.114904,4.894441,6.009345,67.770891,80.000000,20.000000,24.830823,2661.478509,9.461675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:50:34 AM,42.389091,606644.000000,297.379537,321.524806,52.762159,683.865052,19.490416,20.055817,0.861293,5.704680,6.565973,48.845743,80.000000,20.000000,19.182472,2662.723201,7.370854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:51:34 AM,42.405758,606880.000000,298.767517,319.569064,52.528032,709.509670,20.431771,20.031118,1.222015,5.355075,6.577091,72.914936,80.000000,20.000000,27.216379,2663.552829,10.232684,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:52:34 AM,42.422424,607118.000000,296.786086,319.605837,52.681053,580.601582,20.642897,20.000658,0.609820,5.343733,5.953553,47.399422,80.000000,20.000000,13.581729,2665.079456,7.014149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:53:34 AM,42.439091,607358.000000,297.953337,320.470061,52.556190,719.059733,19.028972,20.056297,1.245688,5.228501,6.474189,73.903206,80.000000,20.000000,27.743617,2665.486715,10.313253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:54:34 AM,42.455757,607598.000000,298.782274,320.520021,52.562151,537.315268,18.878200,20.036540,0.463418,5.148987,5.612404,44.839852,80.000000,20.000000,10.321106,2666.611724,6.665309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:55:34 AM,42.472424,607836.000000,296.985507,319.646541,52.567513,823.517507,20.070080,20.120923,1.418489,5.518307,6.936797,75.927929,80.000000,20.000000,31.592191,2668.219491,10.371243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:56:34 AM,42.489091,608073.000000,299.784433,321.514282,52.659174,562.264598,18.442500,20.089297,0.602506,5.037596,5.640103,48.599949,80.000000,20.000000,13.418851,2668.802935,7.290194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:57:34 AM,42.505757,608312.000000,298.445459,320.410971,52.567816,874.236050,20.218600,20.163938,1.599724,5.974432,7.574156,74.364072,80.000000,20.000000,35.628598,2669.644593,10.214966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:58:34 AM,42.522424,608548.000000,299.437832,319.441627,52.567971,536.929371,20.761199,20.077703,0.473558,4.647268,5.120827,49.393170,80.000000,20.000000,10.546955,2670.748167,7.327461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:59:34 AM,42.538952,608786.000000,297.940316,319.605837,52.657793,929.644193,19.798310,20.142946,1.639250,5.868667,7.507917,76.747806,80.000000,20.000000,36.508907,2671.545387,10.517223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:00:34 AM,42.555758,609027.000000,297.592058,319.453483,52.626119,527.997181,19.540293,20.067685,0.412063,4.432767,4.844830,50.774823,80.000000,20.000000,9.177349,2673.127340,7.324338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:01:34 AM,42.572424,609266.000000,295.721741,319.479732,52.578985,885.302195,18.324029,20.100411,1.660578,6.112806,7.773384,67.889692,80.000000,20.000000,36.983920,2673.851191,9.864428,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:02:34 AM,42.589091,609503.000000,299.346289,320.601429,52.750835,570.434467,19.083203,20.005394,0.784045,4.685758,5.469804,61.601136,80.000000,20.000000,17.462031,2674.536846,8.795053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
