Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,6:03:34 AM,42.605757,609741.000000,297.472737,320.636870,52.666975,681.329170,19.164429,20.057602,0.911257,5.545087,6.456343,51.718366,80.000000,20.000000,20.295249,2676.002374,7.615972,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:04:34 AM,42.622424,609980.000000,296.774643,318.535368,52.655806,793.054869,19.343314,20.079624,1.401913,5.250751,6.652664,73.868665,80.000000,20.000000,31.223003,2676.565447,10.196568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:05:34 AM,42.639091,610218.000000,295.870577,318.499927,52.640656,636.720133,18.943379,20.008341,0.558853,5.217389,5.776242,45.669218,80.000000,20.000000,12.446610,2677.865398,6.844832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:06:34 AM,42.655757,610456.000000,299.321746,320.588305,52.685648,895.163562,18.523570,20.140955,1.578581,5.731982,7.310563,76.787122,80.000000,20.000000,35.157714,2678.983686,10.447643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:07:34 AM,42.672424,610693.000000,298.643303,319.576926,52.573940,528.066127,20.243912,20.084151,0.362083,4.580515,4.942597,47.506022,80.000000,20.000000,8.064201,2679.578470,7.043039,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:08:34 AM,42.689091,610932.000000,298.370252,321.482771,52.538284,868.036925,17.876684,20.110359,1.619147,6.101679,7.720826,71.835421,80.000000,20.000000,36.061176,2680.951925,10.109440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:09:34 AM,42.705757,611172.000000,298.664531,319.730611,52.552666,478.059905,19.742949,20.022680,0.437822,4.418144,4.855965,52.333355,80.000000,20.000000,9.751037,2681.422047,7.445609,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:10:34 AM,42.722424,611411.000000,294.961540,319.529628,52.648308,935.138557,18.647610,20.137733,1.623663,6.008726,7.632389,66.837660,80.000000,20.000000,36.161767,2682.693319,9.730624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,6:11:34 AM,42.739091,611650.000000,299.743554,319.548015,52.469877,537.486039,18.828745,20.065834,0.654580,4.681678,5.336258,58.781232,80.000000,20.000000,14.578623,2683.476343,8.310137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:12:34 AM,42.755757,611888.000000,298.339159,320.544938,52.456411,854.519782,18.509795,20.116257,1.453772,6.355016,7.808788,62.724554,80.000000,20.000000,32.377997,2684.190339,9.277918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:13:34 AM,42.772424,612125.000000,297.129372,317.489879,52.457179,669.001596,18.585067,20.071461,0.771670,4.862317,5.633987,61.334010,80.000000,20.000000,17.186418,2685.527244,8.779622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:14:34 AM,42.789091,612364.000000,295.398026,319.680714,52.545782,870.367061,19.832583,20.116532,1.288443,5.961151,7.249594,58.234969,80.000000,20.000000,28.695842,2686.014948,8.546591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:15:34 AM,42.805757,612601.000000,299.759890,320.577780,52.526806,747.158172,21.149790,20.015822,1.021084,5.113507,6.134591,67.763321,80.000000,20.000000,22.741300,2687.511024,9.179199,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:16:34 AM,42.822424,612838.000000,297.613287,320.466130,52.482737,631.798375,19.959128,20.078114,0.662944,5.234998,5.897942,48.407877,80.000000,20.000000,14.764900,2688.184950,7.382393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:17:34 AM,42.839091,613078.000000,298.182273,320.548869,52.632545,790.797321,19.412402,20.128335,1.327015,5.482976,6.809991,73.986404,80.000000,20.000000,29.554902,2689.100354,10.445292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:18:34 AM,42.855757,613316.000000,297.601844,319.578257,52.599032,567.638193,18.230822,20.128401,0.714654,5.229269,5.943923,45.431164,80.000000,20.000000,15.916567,2690.498045,7.301811,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:19:34 AM,42.872424,613555.000000,297.665608,319.502049,52.557408,913.785529,19.078066,20.191517,1.644230,5.611156,7.255387,77.282873,80.000000,20.000000,36.619823,2691.083748,10.592121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:20:34 AM,42.889091,613793.000000,297.788244,319.508643,52.559706,540.101159,20.567735,20.074478,0.431668,4.755002,5.186670,47.892817,80.000000,20.000000,9.613989,2692.442788,7.087832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:21:34 AM,42.905757,614033.000000,297.950102,320.510765,52.590922,924.753583,20.079991,20.085936,1.813442,6.194092,8.007534,71.911930,80.000000,20.000000,40.388473,2693.083496,10.222779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:22:34 AM,42.922424,614271.000000,297.199686,318.380352,52.666672,509.582872,18.698726,20.019458,0.409600,4.633680,5.043280,51.518706,80.000000,20.000000,9.122484,2694.397718,7.494974,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:23:34 AM,42.939091,614510.000000,298.053087,320.407040,52.456876,867.978362,20.267430,20.044362,1.608025,6.164705,7.772730,68.224094,80.000000,20.000000,35.813478,2695.329613,9.867198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:24:34 AM,42.955757,614749.000000,296.481942,318.481540,52.593064,549.492746,20.321927,19.991054,0.599863,4.620675,5.220538,57.868626,80.000000,20.000000,13.359989,2695.939280,8.163752,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:25:34 AM,42.972424,614986.000000,295.955570,318.606314,52.583424,829.401503,18.245016,20.095334,1.503538,5.966232,7.469770,60.898058,80.000000,20.000000,33.486359,2697.497017,9.162631,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:26:34 AM,42.989091,615226.000000,297.170250,319.452152,52.613414,658.443939,19.343820,20.054171,0.850447,4.754680,5.605127,63.748288,80.000000,20.000000,18.940922,2698.188876,9.072093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:27:34 AM,43.005757,615465.000000,294.786583,315.555123,52.545627,755.183773,21.171926,20.113585,1.322080,5.926261,7.248341,58.011881,80.000000,20.000000,29.444981,2698.825082,8.528298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:28:34 AM,43.022424,615705.000000,297.431858,319.563802,52.645553,712.780459,18.912630,20.061032,1.036807,5.035465,6.072273,65.609566,80.000000,20.000000,23.091476,2700.235948,9.481013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:29:34 AM,43.039091,615943.000000,294.562618,317.474092,52.555879,693.152811,19.613459,20.098080,0.792437,5.664929,6.457366,48.392592,80.000000,20.000000,17.648929,2701.170033,7.351372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:30:34 AM,43.055758,616181.000000,299.011132,319.461345,52.578527,796.903092,20.848670,20.112965,1.273523,5.356705,6.630228,72.789039,80.000000,20.000000,28.363537,2701.962958,10.307386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:31:34 AM,43.072424,616420.000000,298.246038,319.436365,52.551595,650.116506,19.739100,20.117973,0.876203,5.444721,6.320924,50.795190,80.000000,20.000000,19.514545,2703.476673,7.587592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:32:34 AM,43.089091,616659.000000,298.519009,319.450820,52.576082,827.030746,20.331478,20.066175,1.381528,5.569663,6.951192,74.972821,80.000000,20.000000,30.769008,2704.641703,10.404275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:33:34 AM,43.105757,616898.000000,298.272159,321.438073,52.749609,497.637461,18.504034,20.050329,0.392668,4.703712,5.096380,46.536580,80.000000,20.000000,8.745396,2705.194563,7.004362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:34:34 AM,43.122424,617136.000000,297.487415,319.599243,52.515637,932.974365,19.792139,20.141644,1.600625,6.051065,7.651690,73.195083,80.000000,20.000000,35.648670,2706.700524,10.180366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:35:34 AM,43.139091,617375.000000,298.674317,321.447266,52.451669,480.078737,20.352351,20.061099,0.314688,4.615549,4.930238,50.879052,80.000000,20.000000,7.008651,2707.435467,7.407011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:36:34 AM,43.155757,617612.000000,295.071076,318.510388,52.519308,947.401011,18.925563,20.135538,1.754542,6.304473,8.059015,69.538169,80.000000,20.000000,39.076652,2708.775668,10.083110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,6:37:34 AM,43.172424,617851.000000,297.734265,319.396993,52.654425,551.680528,19.989851,20.072762,0.659049,4.658182,5.317230,59.164504,80.000000,20.000000,14.678144,2709.300245,8.454511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:38:34 AM,43.189091,618089.000000,295.306483,319.450820,52.525890,814.074006,18.881521,20.174847,1.396793,5.773175,7.169968,61.208558,80.000000,20.000000,31.108970,2710.905003,8.748483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:39:34 AM,43.205757,618328.000000,295.679284,315.530206,52.528179,699.472705,18.692001,20.047723,0.861565,4.703905,5.565470,64.237968,80.000000,20.000000,19.188529,2711.624343,9.221692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:40:34 AM,43.222424,618568.000000,294.902669,314.441351,52.472942,713.628577,19.749711,20.098765,0.931751,5.677547,6.609299,51.157961,80.000000,20.000000,20.751703,2712.184425,7.652650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:41:34 AM,43.239091,618806.000000,296.686335,315.630000,52.448913,719.966322,18.568514,20.017054,1.021864,4.950738,5.972602,66.813094,80.000000,20.000000,22.758663,2713.676710,9.530744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:42:34 AM,43.255757,619043.000000,294.088568,317.569955,52.576082,615.082122,20.340560,20.080035,0.842561,5.580560,6.423121,50.054177,80.000000,20.000000,18.765272,2714.867428,7.485920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:43:34 AM,43.272424,619281.000000,295.363698,315.668104,52.459934,859.539631,21.131877,20.128060,1.487576,5.679875,7.167451,76.263791,80.000000,20.000000,33.130873,2715.366653,10.449081,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:44:34 AM,43.289091,619519.000000,293.511453,316.513942,52.645708,568.025001,19.840548,20.018839,0.523504,4.985171,5.508675,48.102708,80.000000,20.000000,11.659323,2716.529902,7.177926,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:45:34 AM,43.305757,619756.000000,293.931603,316.638716,52.532006,942.831087,20.093164,20.114201,1.737677,5.800294,7.537972,74.904022,80.000000,20.000000,38.701055,2717.718938,10.542899,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:46:34 AM,43.322424,619995.000000,297.727715,317.509534,52.433305,533.627434,20.031896,20.083946,0.422502,4.432456,4.854959,52.269817,80.000000,20.000000,9.409849,2718.428046,7.471782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:47:34 AM,43.339091,620233.000000,297.204579,318.477546,52.562764,872.581256,19.275152,20.097735,1.454745,5.858025,7.312770,63.575810,80.000000,20.000000,32.399656,2720.027151,9.248727,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:48:34 AM,43.355757,620471.000000,300.526641,320.496373,52.558635,693.833982,20.043914,20.124765,0.782326,4.692103,5.474429,63.310778,80.000000,20.000000,17.423738,2720.795494,8.875295,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:49:34 AM,43.372424,620711.000000,295.350677,319.500781,52.705385,689.642396,18.836649,20.080654,0.953068,5.660417,6.613485,49.537289,80.000000,20.000000,21.226458,2721.837227,7.271405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:50:34 AM,43.389091,620951.000000,298.988246,319.452152,52.533077,768.360284,22.212107,20.093619,1.216104,5.467813,6.683917,72.112841,80.000000,20.000000,27.084714,2723.327138,10.272746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:51:34 AM,43.405757,621191.000000,294.990976,317.413671,52.771030,572.171322,19.291116,20.113651,0.553585,5.023919,5.577504,47.065000,80.000000,20.000000,12.329289,2723.991001,7.076699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:52:34 AM,43.422424,621430.000000,291.763772,316.616398,52.671259,902.293868,21.148094,20.111250,1.677887,5.856429,7.534317,76.988194,80.000000,20.000000,37.369432,2725.426169,10.427887,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:53:34 AM,43.439091,621669.000000,294.336996,315.535405,52.604543,522.277308,20.052817,20.046418,0.457171,4.950305,5.407476,46.941195,80.000000,20.000000,10.181978,2726.023854,6.980933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:54:34 AM,43.455757,621907.000000,291.649343,314.311315,52.588019,935.287652,18.468521,20.089228,1.541697,5.723137,7.264834,74.634700,80.000000,20.000000,34.336230,2727.124503,10.369558,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:55:34 AM,43.472424,622146.000000,296.851428,317.415002,52.594903,518.399940,19.606228,20.026247,0.379820,4.707706,5.087526,48.977808,80.000000,20.000000,8.459240,2728.404774,7.236922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:56:34 AM,43.489091,622385.000000,297.119586,319.521767,52.524508,872.660494,20.589436,20.142330,1.636753,5.949164,7.585917,74.919999,80.000000,20.000000,36.453301,2728.904341,10.465232,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:57:34 AM,43.505757,622623.000000,297.214365,317.569955,52.649993,505.268694,18.321334,20.088817,0.538524,4.593035,5.131559,55.031400,80.000000,20.000000,11.993851,2730.300856,7.783461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:58:34 AM,43.522424,622862.000000,295.468341,317.529252,52.598419,823.458125,20.208448,20.108644,1.453290,6.091820,7.545110,62.207998,80.000000,20.000000,32.367253,2731.177923,9.120165,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:59:34 AM,43.539091,623101.000000,298.160966,317.529252,52.633158,603.495284,20.555162,20.027346,0.899727,4.720492,5.620219,66.862872,80.000000,20.000000,20.038463,2731.959382,9.463373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:00:34 AM,43.555757,623339.000000,295.288491,318.415856,52.545014,737.051441,19.889017,20.053965,0.968347,5.667580,6.635927,55.502972,80.000000,20.000000,21.566738,2733.329427,8.116255,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:01:34 AM,43.572424,623578.000000,297.454744,317.629109,52.587864,642.969260,21.353602,20.062748,1.064159,5.048963,6.113122,71.280846,80.000000,20.000000,23.700649,2733.870712,9.786001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:02:34 AM,43.589091,623818.000000,294.440061,315.436943,52.631171,706.256733,20.227959,20.063639,0.935072,5.820419,6.755491,52.158241,80.000000,20.000000,20.825658,2735.128499,7.703519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,7:03:34 AM,43.605757,624055.000000,293.710874,314.355949,52.489466,764.877192,21.080511,20.094924,1.179071,5.112268,6.291339,70.208720,80.000000,20.000000,26.259922,2736.102104,9.887529,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:04:34 AM,43.622424,624293.000000,294.768669,317.596267,52.597348,651.831593,19.842870,20.081820,0.813515,5.417456,6.230971,51.399994,80.000000,20.000000,18.118377,2736.624900,7.748964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:05:34 AM,43.639091,624533.000000,293.238402,314.475461,52.582966,792.891657,21.930294,20.115572,1.166345,5.291220,6.457565,69.526345,80.000000,20.000000,25.976502,2738.153977,9.783937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:06:34 AM,43.655757,624769.000000,296.547364,315.474983,52.593980,553.374850,19.913773,20.130391,0.536084,5.352395,5.888480,46.512199,80.000000,20.000000,11.939521,2739.268758,7.051245,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:07:34 AM,43.672424,625007.000000,297.247115,318.432911,52.541498,726.155065,18.759801,20.084836,1.370912,5.436393,6.807305,74.266601,80.000000,20.000000,30.532564,2739.799907,10.309698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:08:34 AM,43.689102,625246.000000,294.461290,315.455329,52.626887,562.649493,20.334665,20.046898,0.460613,4.853458,5.314071,43.076274,80.000000,20.000000,10.258641,2741.203566,6.333678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:09:34 AM,43.705757,625482.000000,296.225306,315.566979,52.471871,900.928792,21.342462,20.144800,1.504833,5.901331,7.406163,74.915217,80.000000,20.000000,33.515202,2742.163188,10.397127,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:10:34 AM,43.722424,625720.000000,293.995368,317.610659,52.750835,541.778540,20.960632,20.082505,0.312864,4.540917,4.853781,47.036589,80.000000,20.000000,6.968025,2743.068480,6.892916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:11:34 AM,43.739091,625959.000000,292.085829,314.501772,52.539200,873.511434,18.723075,20.132382,1.628383,6.119245,7.747628,68.900063,80.000000,20.000000,36.266872,2744.160251,9.854927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:12:34 AM,43.755757,626197.000000,294.660711,314.588442,52.604387,507.513036,20.674764,20.041616,0.530281,4.541009,5.071290,55.821621,80.000000,20.000000,11.810273,2744.802801,7.954502,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:13:34 AM,43.772424,626434.000000,291.801336,314.466268,52.519153,901.074972,20.347587,20.130116,1.599813,6.040520,7.640334,68.804615,80.000000,20.000000,35.630588,2746.284325,9.941873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:14:34 AM,43.789091,626669.000000,295.381691,315.503894,52.619537,543.385154,21.096643,20.069331,0.476967,4.593163,5.070130,55.795800,80.000000,20.000000,10.622871,2747.133075,8.097778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:15:34 AM,43.805757,626906.000000,290.073305,313.554746,52.634687,854.357481,18.282381,20.152483,1.574616,6.105764,7.680380,63.965239,80.000000,20.000000,35.069400,2748.433298,9.411315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:16:34 AM,43.822424,627146.000000,295.419334,313.602043,52.473555,597.065914,20.552936,20.042921,0.767722,4.731098,5.498820,61.375231,80.000000,20.000000,17.098482,2749.331913,8.554157,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:17:34 AM,43.839091,627382.000000,294.093461,314.583180,52.657032,734.527855,20.628341,20.104047,1.100262,5.730642,6.830905,50.366590,80.000000,20.000000,24.504728,2750.227723,8.249129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:18:34 AM,43.855757,627621.000000,294.456397,314.508303,52.523134,682.034842,19.320987,20.097666,1.086492,4.966517,6.053009,70.995544,80.000000,20.000000,24.198036,2751.666098,9.837457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:19:34 AM,43.872424,627861.000000,294.139232,314.646201,52.616479,576.544973,20.098109,20.109809,0.667828,5.426896,6.094723,48.040153,80.000000,20.000000,14.873671,2752.229742,7.576289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:20:34 AM,43.889091,628097.000000,294.868340,315.565647,52.563532,946.142496,19.970628,20.115436,1.733550,6.050706,7.784257,78.374626,80.000000,20.000000,38.609138,2753.475195,10.672494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:21:34 AM,43.905757,628334.000000,295.046533,315.459260,52.723135,474.107033,19.014776,20.032629,0.335831,4.508945,4.844775,46.301825,80.000000,20.000000,7.479521,2754.678065,6.836978,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:22:34 AM,43.922424,628572.000000,295.903249,315.568247,52.421369,919.292189,20.500788,20.197899,1.591628,6.036329,7.627958,75.125212,80.000000,20.000000,35.448296,2755.368958,10.436066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:23:34 AM,43.939091,628810.000000,294.333761,313.506117,52.593522,482.416524,20.769175,20.023025,0.386200,4.522067,4.908267,50.776246,80.000000,20.000000,8.601329,2756.891762,7.327069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:24:34 AM,43.955757,629045.000000,292.113608,314.349355,52.539045,908.300545,18.103965,20.226303,1.680325,6.430682,8.111007,68.293937,80.000000,20.000000,37.423711,2757.421968,9.954495,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:25:34 AM,43.972424,629282.000000,298.066187,317.661887,52.565977,554.829637,20.632923,20.025975,0.661909,4.626151,5.288060,60.596468,80.000000,20.000000,14.741851,2758.826905,8.356824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:26:34 AM,43.989091,629521.000000,293.822067,315.469785,52.691919,690.882057,19.586596,20.070020,0.888041,5.427634,6.315674,53.199331,80.000000,20.000000,19.778191,2759.566349,7.700526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:27:34 AM,44.005757,629758.000000,295.782270,315.627400,52.532316,681.823450,18.894320,20.151798,0.930606,4.800636,5.731242,65.740542,80.000000,20.000000,20.726190,2760.670915,9.498013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:28:34 AM,44.022424,629998.000000,297.421993,318.452629,52.562616,835.052522,19.614181,20.124218,1.036060,5.748865,6.784926,54.895315,80.000000,20.000000,23.074837,2762.264034,8.433800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,7:29:34 AM,44.039091,630233.000000,296.071656,318.528774,52.558177,645.991952,19.300789,20.103156,1.073133,5.329725,6.402858,68.303785,80.000000,20.000000,23.900510,2762.751226,9.534912,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:30:34 AM,44.055757,630469.000000,295.932685,315.574841,52.605156,651.757092,19.693987,20.106518,0.835524,5.321033,6.156557,51.750121,80.000000,20.000000,18.608553,2764.109685,7.840496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:31:34 AM,44.072424,630708.000000,295.448770,315.538068,52.678608,827.810919,20.466190,20.131762,1.450968,5.408121,6.859089,74.057143,80.000000,20.000000,32.315544,2764.725369,10.221303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:32:34 AM,44.089091,630948.000000,296.960964,316.503481,52.589393,524.375469,20.823742,20.018908,0.386098,4.586655,4.972753,45.424854,80.000000,20.000000,8.599056,2766.141461,6.929268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:33:34 AM,44.105760,631186.000000,296.063449,317.472761,52.538587,894.085291,18.749179,20.133342,1.637946,6.204776,7.842721,73.365320,80.000000,20.000000,36.479858,2767.092683,10.350989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:34:34 AM,44.122424,631424.000000,297.206236,317.446513,52.621067,492.561963,19.784657,20.082435,0.385797,4.498497,4.884294,52.952047,80.000000,20.000000,8.592354,2767.852921,7.515215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:35:34 AM,44.139091,631660.000000,293.248188,315.464522,52.690080,852.569714,19.137409,20.171624,1.331274,5.966559,7.297833,60.540792,80.000000,20.000000,29.649761,2769.545237,8.817593,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:36:34 AM,44.155757,631900.000000,296.786086,315.553791,52.587095,575.748679,18.768198,20.091013,0.759746,4.791630,5.551376,62.921507,80.000000,20.000000,16.920838,2770.423265,8.719751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:37:34 AM,44.172424,632135.000000,294.333761,315.467122,52.711509,755.068651,19.869095,20.112555,1.274632,5.734369,7.009001,56.968516,80.000000,20.000000,28.388249,2771.108948,9.056125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:38:34 AM,44.189091,632372.000000,297.343551,315.605020,52.472632,555.052231,19.803098,20.080515,0.598513,4.513214,5.111727,59.155482,80.000000,20.000000,13.329908,2772.556405,8.382212,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:39:34 AM,44.205757,632610.000000,295.198605,317.543707,52.599645,822.410000,19.382002,20.136359,1.093941,5.845694,6.939635,54.787495,80.000000,20.000000,24.363944,2773.538570,8.543652,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:40:34 AM,44.222424,632849.000000,295.345784,315.507825,52.667432,640.870188,19.909107,20.079419,1.058322,4.963099,6.021421,68.087908,80.000000,20.000000,23.570650,2774.131428,9.619897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:41:34 AM,44.239091,633089.000000,295.133183,315.544598,52.687790,708.030383,17.932875,20.109260,0.911515,5.786887,6.698403,53.939033,80.000000,20.000000,20.301010,2775.683352,7.993062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:42:34 AM,44.255758,633328.000000,293.661867,314.504372,52.600258,769.119691,21.142884,20.132862,1.364545,5.455063,6.819609,75.755057,80.000000,20.000000,30.390764,2776.329786,10.452073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:43:34 AM,44.272424,633565.000000,294.088568,315.595826,52.562003,577.973257,19.979048,20.011225,0.565518,5.006016,5.571534,47.422758,80.000000,20.000000,12.595048,2777.362510,6.937016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:44:34 AM,44.289091,633803.000000,294.005153,314.424232,52.528948,862.017041,20.059061,20.201330,1.624616,6.068037,7.692653,75.046475,80.000000,20.000000,36.182989,2778.461924,10.336225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:45:34 AM,44.305757,634043.000000,295.625305,314.539813,52.660245,482.144839,19.217012,20.141644,0.463893,4.563790,5.027684,52.180592,80.000000,20.000000,10.331699,2779.230169,7.565182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:46:34 AM,44.322424,634277.000000,295.496119,316.699137,52.413716,944.161279,20.999321,20.150148,1.608987,6.144129,7.753116,68.995677,80.000000,20.000000,35.834900,2780.763833,9.979701,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:47:34 AM,44.339091,634516.000000,299.032360,317.594935,52.643256,493.616645,20.467776,20.075643,0.405831,4.595983,5.001814,52.234618,80.000000,20.000000,9.038559,2781.468004,7.354666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:48:34 AM,44.355757,634755.000000,294.247111,314.407177,52.710585,805.605037,19.616369,20.138624,1.314449,6.095057,7.409506,61.964316,80.000000,20.000000,29.275037,2782.553852,9.120609,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:49:34 AM,44.372424,634995.000000,295.837827,315.577440,52.637901,716.625768,20.215209,20.107064,0.994299,4.976307,5.970606,66.049522,80.000000,20.000000,22.144744,2783.680885,9.445263,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:50:34 AM,44.389091,635234.000000,294.096696,315.501295,52.608214,676.634743,18.776728,20.113446,0.904148,5.485968,6.390116,51.110486,80.000000,20.000000,20.136924,2784.370181,7.866093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:51:34 AM,44.405758,635472.000000,296.645457,314.388791,52.576385,762.623470,19.655239,20.160511,1.178428,5.351766,6.530194,72.994092,80.000000,20.000000,26.245618,2785.732380,10.268722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:52:34 AM,44.422424,635710.000000,295.007312,318.519581,52.792304,530.273673,18.850736,20.039146,0.469232,5.012226,5.481458,45.708773,80.000000,20.000000,10.450606,2786.383784,6.901214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:53:34 AM,44.439091,635947.000000,295.036747,315.523612,52.618777,784.101002,19.482393,20.141300,1.430472,5.681560,7.112031,74.351683,80.000000,20.000000,31.859054,2787.884481,10.264266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:54:34 AM,44.455757,636185.000000,294.531604,314.379598,52.732472,538.859585,19.196669,20.093139,0.417395,4.905476,5.322871,47.285476,80.000000,20.000000,9.296092,2788.549075,6.988317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,7:55:34 AM,44.472424,636420.000000,294.580611,315.421156,52.589393,960.173773,19.138397,20.232201,1.711453,5.932539,7.643992,76.658326,80.000000,20.000000,38.116999,2789.781589,10.641775,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:56:34 AM,44.489091,636659.000000,296.187742,315.334486,52.659935,525.478331,19.685398,20.073723,0.409742,4.409023,4.818765,49.466036,80.000000,20.000000,9.125654,2790.697881,7.280094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:57:34 AM,44.505757,636898.000000,293.351174,315.612945,52.685338,920.450700,20.034688,20.202565,1.657485,5.982193,7.639678,70.760342,80.000000,20.000000,36.915029,2791.277524,10.168318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:58:34 AM,44.522424,637137.000000,296.786086,314.288997,52.641424,558.899452,19.156273,20.098765,0.638105,4.489561,5.127667,58.040629,80.000000,20.000000,14.211703,2792.729280,8.306230,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:59:34 AM,44.539091,637377.000000,294.780112,315.503894,52.692687,707.653958,19.495168,20.150082,1.272060,5.702696,6.974756,58.190408,80.000000,20.000000,28.330949,2794.003523,8.448264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:00:34 AM,44.555758,637617.000000,295.340812,315.605020,52.584495,735.980729,19.189391,20.127441,1.068782,5.126576,6.195358,67.920936,80.000000,20.000000,23.803610,2794.692937,9.764794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:01:34 AM,44.572424,637857.000000,291.796443,315.414625,52.787717,703.947271,19.318160,20.123394,0.855035,5.394245,6.249279,49.751641,80.000000,20.000000,19.043090,2796.165548,7.576145,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:02:34 AM,44.589098,638095.000000,292.572980,315.448735,52.607143,795.848319,20.207400,20.113310,1.326625,5.268334,6.594959,75.391809,80.000000,20.000000,29.546213,2797.056251,10.200893,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:03:34 AM,44.605757,638333.000000,294.598604,314.558200,52.704469,576.943075,20.503842,20.089638,0.494832,4.964086,5.458918,46.880938,80.000000,20.000000,11.020762,2798.024790,7.045470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:04:34 AM,44.622424,638571.000000,293.393709,314.500441,52.563377,873.293576,18.670492,20.221772,1.541596,5.814536,7.356132,73.811417,80.000000,20.000000,34.333982,2799.186850,10.198737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:05:34 AM,44.639091,638810.000000,295.667841,314.405846,52.747622,560.596689,19.694986,20.033794,0.429834,4.573033,5.002866,49.723192,80.000000,20.000000,9.573135,2799.867618,7.394362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:06:34 AM,44.655619,639046.000000,292.172479,313.462814,52.740124,936.254626,18.787988,20.204141,1.874901,6.202017,8.076918,76.817373,80.000000,20.000000,41.757259,2801.283233,10.686058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:07:34 AM,44.672388,639284.000000,293.746860,314.543807,52.675543,538.456748,19.959151,20.056091,0.412216,4.461038,4.873253,50.927699,80.000000,20.000000,9.180754,2801.939553,7.479360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:08:34 AM,44.689091,639523.000000,294.057475,313.479869,52.514566,811.215526,18.455745,20.214090,1.526489,5.993523,7.520013,63.193822,80.000000,20.000000,33.997537,2803.422652,9.092881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:09:34 AM,44.705757,639761.000000,298.134845,315.478978,52.448153,677.777224,20.449155,20.097460,0.787758,4.770582,5.558341,62.558071,80.000000,20.000000,17.544730,2804.255439,8.884586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:10:34 AM,44.722494,640002.000000,291.358300,313.450958,52.550827,700.814282,19.960654,20.162978,0.942144,5.508204,6.450347,52.392766,80.000000,20.000000,20.983154,2805.440552,8.032615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:11:34 AM,44.739160,640239.000000,294.472732,315.401438,52.633616,813.756053,20.218937,20.141025,1.271799,5.190483,6.462282,71.106680,80.000000,20.000000,28.325146,2806.850437,9.946590,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:12:34 AM,44.755827,640479.000000,290.365927,312.410731,52.689622,615.814206,20.318594,20.131421,0.619860,5.044534,5.664393,46.889824,80.000000,20.000000,13.805337,2807.400177,7.009719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:13:34 AM,44.772493,640717.000000,291.462943,312.362103,52.629945,802.339895,18.821960,20.036059,1.398212,5.709150,7.107362,74.530744,80.000000,20.000000,31.140569,2808.804568,10.348141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:14:34 AM,44.789160,640957.000000,294.397525,314.408509,52.562151,552.371991,18.984822,20.096500,0.524049,4.941258,5.465307,47.225172,80.000000,20.000000,11.671459,2809.420281,7.081298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:15:34 AM,44.805827,641196.000000,293.707639,314.580580,52.551137,891.056041,21.323996,20.160577,1.610619,6.064806,7.675425,73.007672,80.000000,20.000000,35.871242,2810.806529,10.212117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:16:34 AM,44.822493,641434.000000,295.324476,313.578395,52.589237,501.912019,20.407133,20.081955,0.399444,4.689092,5.088536,50.218501,80.000000,20.000000,8.896309,2811.872916,7.305209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:17:34 AM,44.839160,641674.000000,293.786081,314.610759,52.621680,876.419096,21.568589,20.128471,1.628302,6.037729,7.666031,66.092142,80.000000,20.000000,36.265078,2812.608160,9.454879,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:18:34 AM,44.855827,641914.000000,295.046533,313.670327,52.555266,571.701451,21.112342,20.054856,0.749538,4.937701,5.687239,61.472149,80.000000,20.000000,16.693488,2814.085409,8.536517,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:19:34 AM,44.872493,642151.000000,294.472732,313.506117,52.577914,638.848441,20.209409,20.122569,0.981896,5.708074,6.689970,54.395506,80.000000,20.000000,21.868511,2814.996924,8.011015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:20:34 AM,44.889160,642389.000000,294.057475,313.634885,52.512727,788.075641,19.397256,20.147542,1.384167,5.389767,6.773935,73.254732,80.000000,20.000000,30.827783,2815.899601,10.220101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:21:34 AM,44.905827,642626.000000,292.931023,314.717147,52.646469,618.169935,19.072171,20.118728,0.774188,5.336056,6.110244,48.700838,80.000000,20.000000,17.242484,2817.090328,7.227291,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,8:22:34 AM,44.922493,642865.000000,291.289642,312.655017,52.596432,809.190956,19.663756,20.126000,1.390912,5.378848,6.769760,74.514823,80.000000,20.000000,30.978004,2817.843719,10.352113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:23:34 AM,44.939160,643103.000000,291.914186,313.525835,52.627345,543.534158,21.231654,20.050809,0.422752,4.739638,5.162390,46.256635,80.000000,20.000000,9.415413,2819.338881,6.897072,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:24:34 AM,44.955827,643342.000000,293.665103,314.462337,52.425653,944.422673,19.479169,20.163938,1.633417,5.950537,7.583954,71.901125,80.000000,20.000000,36.379001,2819.896111,10.069744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:25:34 AM,44.972493,643580.000000,292.882016,312.573610,52.610969,551.168215,20.872211,20.084356,0.457541,4.633676,5.091217,52.596571,80.000000,20.000000,10.190228,2821.382704,7.568279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:26:34 AM,44.989160,643820.000000,292.805152,314.463668,52.761701,870.948229,18.608320,20.103842,1.631851,6.321190,7.953041,66.261600,80.000000,20.000000,36.344124,2821.933009,9.616292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:27:34 AM,45.005827,644059.000000,292.793709,311.556969,52.712580,544.993681,20.508413,20.073587,0.609425,4.614014,5.223439,57.237919,80.000000,20.000000,13.572944,2822.928936,8.165163,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:28:34 AM,45.022493,644297.000000,292.569744,315.557786,52.618311,876.524746,19.407314,20.156394,1.584023,6.035772,7.619795,63.409517,80.000000,20.000000,35.278904,2824.590870,9.239319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:29:34 AM,45.039160,644535.000000,295.107062,314.513565,52.695443,616.964246,19.184411,20.107889,0.678868,4.754198,5.433066,60.431783,80.000000,20.000000,15.119564,2825.259789,8.495697,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:30:34 AM,45.055827,644774.000000,295.896699,315.582702,52.549756,671.807342,19.137218,20.100067,1.162659,5.855338,7.017997,55.988253,80.000000,20.000000,25.894409,2825.975501,8.111799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:31:34 AM,45.072493,645013.000000,296.001342,314.501772,52.645095,728.882483,20.566664,20.105418,1.060179,5.050784,6.110964,68.859180,80.000000,20.000000,23.612015,2827.368292,9.895408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:32:34 AM,45.089160,645251.000000,296.424728,317.451775,52.663001,615.792529,18.747639,20.101097,0.732209,5.144976,5.877185,48.910777,80.000000,20.000000,16.307556,2828.003087,7.320404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:33:34 AM,45.105827,645488.000000,296.653664,315.506557,52.496048,793.211523,20.213114,20.172310,1.466556,5.528392,6.994949,75.234596,80.000000,20.000000,32.662728,2829.352877,10.272459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:34:34 AM,45.122494,645728.000000,293.830196,314.609428,52.779451,561.505191,20.893625,20.105763,0.489541,5.135732,5.625274,46.223917,80.000000,20.000000,10.902925,2829.879278,6.894563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:35:34 AM,45.139160,645966.000000,296.481942,315.661510,52.498648,825.392983,20.130950,20.193647,1.435525,5.624946,7.060472,75.636509,80.000000,20.000000,31.971615,2831.286364,10.457392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:36:34 AM,45.155827,646205.000000,293.073309,313.344570,52.781593,489.040163,18.289900,20.080174,0.348409,4.532543,4.880953,46.953247,80.000000,20.000000,7.759677,2832.294992,6.962497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:37:34 AM,45.172493,646444.000000,294.281439,317.403146,52.583579,1013.569641,19.575011,20.155295,1.682210,6.310895,7.993105,68.470631,80.000000,20.000000,37.465698,2833.088225,9.957370,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:38:34 AM,45.189160,646682.000000,297.211129,315.555123,52.645708,586.046947,20.316993,20.106584,0.678003,4.544086,5.222089,58.653679,80.000000,20.000000,15.100281,2834.498319,8.434179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:39:34 AM,45.205827,646921.000000,299.119010,318.524843,52.543787,794.270941,20.410996,20.127510,1.252844,6.037557,7.290401,57.509308,80.000000,20.000000,27.902989,2835.057855,8.246345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:40:34 AM,45.222493,647160.000000,296.032356,315.489439,52.600716,636.996554,19.513959,20.157146,1.150483,5.161133,6.311616,71.100918,80.000000,20.000000,25.623228,2836.475928,9.927069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:41:34 AM,45.239161,647399.000000,292.761037,314.524090,52.674472,690.329214,20.047138,20.070981,0.899366,5.583044,6.482410,50.720299,80.000000,20.000000,20.030425,2837.303649,7.800055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:42:34 AM,45.255827,647638.000000,295.857477,317.491147,52.668201,871.215179,18.835723,20.167303,1.557031,5.475348,7.032379,76.138892,80.000000,20.000000,34.677754,2838.089353,10.536235,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:43:35 AM,45.272494,647877.000000,297.041143,315.497364,52.800872,519.337678,19.449538,20.095679,0.464729,5.170138,5.634867,43.606302,80.000000,20.000000,10.350320,2839.647482,6.765490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:44:35 AM,45.289299,648116.000000,294.582268,318.460491,52.611272,849.317778,20.578970,20.178897,1.691001,6.259333,7.950334,69.015253,80.000000,20.000000,37.661492,2840.510979,9.835811,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:45:35 AM,45.305966,648353.000000,300.191483,319.528360,52.595206,545.943623,19.832355,20.127030,0.429924,4.499795,4.929718,53.521547,80.000000,20.000000,9.575134,2841.628312,7.712404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:46:35 AM,45.322563,648591.000000,297.253665,319.607168,52.564145,815.392905,19.700689,20.155225,1.390781,6.195785,7.586566,55.860746,80.000000,20.000000,30.975076,2842.569410,9.091065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:47:35 AM,45.339369,648827.000000,300.255248,319.580857,52.627035,725.023058,18.351890,20.150904,1.014538,4.948303,5.962841,68.552822,80.000000,20.000000,22.595502,2843.237636,9.790457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:48:35 AM,45.356035,649063.000000,298.693967,319.486325,52.626887,709.154922,20.246727,20.158110,1.003752,5.632853,6.636606,49.731340,80.000000,20.000000,22.355283,2844.861170,7.253542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,8:49:35 AM,45.372702,649303.000000,297.974645,319.693838,52.702940,797.620968,19.719947,20.152824,1.411639,5.118801,6.530440,72.022317,80.000000,20.000000,31.439617,2845.352801,9.994596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:50:35 AM,45.389368,649542.000000,294.941969,316.456183,52.757564,585.424247,19.403993,20.128335,0.486503,5.140143,5.626646,46.433018,80.000000,20.000000,10.835254,2846.507386,7.074203,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:51:35 AM,45.406035,649779.000000,297.160465,317.558163,52.512727,826.514698,18.874098,20.200644,1.475570,5.787277,7.262847,74.782076,80.000000,20.000000,32.863485,2847.517293,10.232750,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:52:35 AM,45.422702,650016.000000,296.094542,318.623369,52.734459,494.613857,18.856582,20.098901,0.377674,4.616284,4.993958,47.542507,80.000000,20.000000,8.411446,2848.306188,7.039498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
