Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,8:53:35 AM,45.439368,650256.000000,293.741967,314.405846,52.616782,953.663344,18.904390,20.161262,1.672771,5.792733,7.465504,73.305966,80.000000,20.000000,37.255482,2849.877305,10.261836,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:54:35 AM,45.456035,650493.000000,297.289572,315.476315,52.594748,493.434580,18.552430,20.056022,0.373058,4.715659,5.088716,49.805972,80.000000,20.000000,8.308632,2850.567291,7.245219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:55:35 AM,45.472702,650732.000000,296.841643,318.602320,52.709211,904.948606,20.584540,20.154540,1.749215,5.985987,7.735203,69.196694,80.000000,20.000000,38.958028,2851.766328,10.045597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:56:35 AM,45.489368,650972.000000,298.012209,317.619915,52.614182,536.750130,19.231471,20.149122,0.501673,4.554506,5.056180,56.080588,80.000000,20.000000,11.173128,2853.057434,7.966537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:57:35 AM,45.506035,651211.000000,298.193716,319.574326,52.631171,842.521546,19.825559,20.168399,1.266591,5.893205,7.159795,59.204741,80.000000,20.000000,28.209150,2853.732157,8.652758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:58:35 AM,45.522702,651449.000000,297.234015,315.548592,52.598574,542.412442,19.414604,20.174161,0.925608,4.953645,5.879254,68.335300,80.000000,20.000000,20.614882,2855.221566,9.111998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:59:35 AM,45.539438,651686.000000,297.389322,317.341457,52.706611,678.780993,18.763519,20.177042,0.920155,5.380740,6.300896,48.673509,80.000000,20.000000,20.493431,2855.809203,7.503507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:00:35 AM,45.556104,651925.000000,297.887994,318.536699,52.623364,763.232872,21.433529,20.191792,1.267499,5.104362,6.371861,71.359185,80.000000,20.000000,28.229385,2857.135923,10.046275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:01:35 AM,45.572772,652161.000000,297.086915,316.412817,52.690693,644.690085,19.627414,20.117562,0.727493,5.274343,6.001836,47.466597,80.000000,20.000000,16.202516,2858.074923,7.142790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:02:35 AM,45.589438,652400.000000,294.776797,315.396239,52.642495,839.478087,19.711141,20.265546,1.560840,5.568721,7.129561,77.026541,80.000000,20.000000,34.762592,2858.795528,10.546035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:03:35 AM,45.606105,652638.000000,294.902669,315.517019,52.616169,462.273830,19.973466,20.114817,0.347225,4.543324,4.890549,45.471403,80.000000,20.000000,7.733288,2860.210797,6.734431,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:04:35 AM,45.622771,652876.000000,294.180111,317.581811,52.623364,979.899422,19.131359,20.219097,1.885708,6.162230,8.047939,75.154654,80.000000,20.000000,41.997959,2860.820006,10.596068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:05:35 AM,45.639438,653115.000000,293.405152,315.482909,52.794291,524.706628,21.199209,20.081406,0.344107,4.479496,4.823604,48.108703,80.000000,20.000000,7.663864,2862.329100,7.113586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:06:35 AM,45.656104,653353.000000,296.720664,318.622038,52.682435,969.204055,20.852530,20.248530,1.684927,6.077638,7.762566,72.270875,80.000000,20.000000,37.526221,2863.364140,10.372980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:07:35 AM,45.672771,653591.000000,296.911957,318.539299,52.714877,501.471475,20.379994,20.071391,0.361093,4.464609,4.825702,49.370776,80.000000,20.000000,8.042160,2863.836128,7.198624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:08:35 AM,45.689438,653828.000000,294.770247,316.600675,52.687022,880.976633,20.019950,20.240573,1.635481,6.300724,7.936205,68.987860,80.000000,20.000000,36.424972,2865.040040,9.849596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:09:35 AM,45.706105,654065.000000,296.097777,315.498632,52.723445,548.852195,20.273818,20.137458,0.612080,4.788175,5.400256,56.901252,80.000000,20.000000,13.632081,2866.521013,8.077864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:10:35 AM,45.722771,654304.000000,295.487991,317.600198,52.711198,780.144396,18.756144,20.226233,1.427225,6.038569,7.465794,63.576173,80.000000,20.000000,31.786749,2866.977336,9.327023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:11:35 AM,45.739438,654541.000000,298.707067,317.480686,52.619080,608.672698,18.564363,20.120993,0.691532,4.541821,5.233352,63.294277,80.000000,20.000000,15.401601,2868.266386,8.612735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:12:35 AM,45.756174,654781.000000,296.614443,316.422010,52.698804,592.591348,18.856788,20.107134,0.711430,5.533043,6.244472,48.822658,80.000000,20.000000,15.844756,2869.019107,7.291580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:13:35 AM,45.772841,655021.000000,296.861293,315.400170,52.540427,761.798942,19.688561,20.169495,1.216519,5.236387,6.452907,73.756158,80.000000,20.000000,27.093974,2870.020566,10.288048,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:14:35 AM,45.789508,655261.000000,296.709221,315.456597,52.678756,607.245325,19.198281,20.172310,0.672435,5.346573,6.019008,48.428773,80.000000,20.000000,14.976288,2871.379567,7.291528,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,9:15:35 AM,45.806174,655496.000000,298.584431,318.574740,52.535677,839.634650,19.801367,20.195428,1.504390,5.692237,7.196627,75.450731,80.000000,20.000000,33.505352,2872.065429,10.354858,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:16:35 AM,45.822841,655736.000000,298.033437,318.668004,52.647237,603.581079,20.408831,20.201740,0.522716,5.016025,5.538741,46.364717,80.000000,20.000000,11.641775,2873.618886,6.865216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:17:35 AM,45.839508,655975.000000,298.000766,318.461822,52.617706,820.596731,19.577814,20.195842,1.534874,5.867402,7.402276,73.811161,80.000000,20.000000,34.184267,2874.541882,10.169559,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:18:35 AM,45.856174,656213.000000,299.333189,318.402732,52.551292,489.659038,18.091370,20.164418,0.339125,4.560108,4.899232,47.582989,80.000000,20.000000,7.552891,2875.195360,6.967057,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:19:35 AM,45.872841,656451.000000,295.455320,316.411485,52.702172,941.494337,19.497766,20.247020,1.695729,5.970158,7.665887,70.748856,80.000000,20.000000,37.766785,2876.712066,10.011022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:20:35 AM,45.889507,656690.000000,300.320669,317.593604,52.553737,614.545400,20.519855,20.144111,0.606562,4.557741,5.164303,56.756284,80.000000,20.000000,13.509169,2877.370995,8.163190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:21:35 AM,45.906174,656928.000000,295.066183,317.535845,52.687480,750.146893,18.507173,20.217590,1.434539,5.856345,7.290884,60.713915,80.000000,20.000000,31.949635,2878.957018,8.641468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:22:35 AM,45.922841,657167.000000,300.358233,319.420641,52.627958,569.459933,19.454783,20.155295,1.045442,4.940737,5.986179,68.614018,80.000000,20.000000,23.283794,2879.707041,9.432705,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:23:35 AM,45.939507,657404.000000,297.659058,319.576926,52.684112,642.515510,19.307537,20.170730,0.756952,5.618342,6.375293,49.632079,80.000000,20.000000,16.858610,2881.126437,7.514810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:24:35 AM,45.956174,657644.000000,297.132686,316.452252,52.576998,784.236890,19.316391,20.166203,1.378452,5.401403,6.779854,74.833814,80.000000,20.000000,30.700489,2882.256711,10.335454,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:25:35 AM,45.972841,657881.000000,294.896197,315.552523,52.618466,631.595544,20.021587,20.165243,0.718247,5.296110,6.014357,48.648387,80.000000,20.000000,15.996591,2882.919791,7.126561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:26:35 AM,45.989507,658121.000000,296.274313,318.510388,52.535987,811.146580,18.587990,20.223627,1.292243,5.253492,6.545734,73.324790,80.000000,20.000000,28.780457,2884.399511,10.336813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:27:35 AM,46.006174,658361.000000,298.950603,319.576926,52.545937,571.388234,18.639671,20.237966,0.512381,4.897130,5.409511,46.580140,80.000000,20.000000,11.411600,2885.248418,7.142332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:28:35 AM,46.022841,658597.000000,296.428042,317.718378,52.517469,890.234336,20.738259,20.301629,1.585322,5.875633,7.460955,75.535131,80.000000,20.000000,35.307831,2886.208276,10.320727,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:29:35 AM,46.039507,658835.000000,299.616025,318.457892,52.613724,467.868289,19.097386,20.203115,0.385605,4.692210,5.077816,49.055898,80.000000,20.000000,8.588092,2887.332140,7.101970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:30:36 AM,46.056105,659071.000000,296.187742,318.465753,52.693906,850.830126,18.760897,20.261154,1.581189,5.818422,7.399611,70.974636,80.000000,20.000000,35.215796,2887.705529,10.039520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:31:36 AM,46.072910,659310.000000,299.109225,316.629523,52.574856,526.787758,19.635112,20.195154,0.621807,4.710070,5.331876,57.713207,80.000000,20.000000,13.848698,2888.765581,8.268232,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:32:36 AM,46.089577,659549.000000,295.550098,315.490770,52.637598,815.641001,19.647769,20.226713,1.482829,5.894445,7.377274,62.649076,80.000000,20.000000,33.025137,2889.902839,9.024060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:33:36 AM,46.106244,659788.000000,295.872156,316.650572,52.710127,604.868830,19.820230,20.149943,0.779147,4.869179,5.648325,62.024634,80.000000,20.000000,17.352932,2890.685183,8.993156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:34:36 AM,46.122910,660025.000000,292.957223,315.384383,52.872951,690.245240,18.369034,20.116671,1.047506,5.539315,6.586820,51.625573,80.000000,20.000000,23.329749,2892.305978,7.994683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:35:36 AM,46.139577,660263.000000,296.266185,315.484240,52.647082,726.369280,19.410069,20.131832,1.276990,5.170709,6.447699,72.732131,80.000000,20.000000,28.440748,2892.871465,10.213594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:36:36 AM,46.156243,660501.000000,295.890149,316.377375,52.625351,572.402478,19.031859,20.122844,0.531906,5.117842,5.649748,47.130532,80.000000,20.000000,11.846465,2894.539238,7.093345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:37:36 AM,46.172910,660741.000000,296.686335,316.683414,52.636372,794.493626,21.684196,20.228979,1.300281,5.639278,6.939559,71.366318,80.000000,20.000000,28.959498,2895.556360,10.095093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:38:36 AM,46.189577,660981.000000,295.139733,315.532806,52.714264,540.675678,19.883891,20.148777,0.501929,5.060398,5.562327,45.809849,80.000000,20.000000,11.178826,2896.043388,6.878060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:39:36 AM,46.206243,661217.000000,295.952256,318.603651,52.696203,894.022083,20.002640,20.265201,1.723687,6.101747,7.825434,75.482539,80.000000,20.000000,38.389464,2897.406623,10.531506,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:40:36 AM,46.222910,661456.000000,295.710298,316.439065,52.817551,498.095947,20.767995,20.138624,0.254252,4.369104,4.623356,47.796988,80.000000,20.000000,5.662634,2898.240070,6.898182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,9:41:36 AM,46.239577,661695.000000,293.395367,316.616398,52.722219,872.888826,19.246305,20.277550,1.575368,6.056886,7.632255,72.294441,80.000000,20.000000,35.086153,2898.874968,10.162555,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:42:36 AM,46.256244,661934.000000,299.555496,318.461822,52.518695,472.123994,19.581675,20.162087,0.403973,4.638292,5.042266,48.901018,80.000000,20.000000,8.997175,2900.314432,7.116317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:43:36 AM,46.272910,662174.000000,297.031279,318.612844,52.555266,915.111896,19.618969,20.254223,1.597727,5.944342,7.542069,68.775607,80.000000,20.000000,35.584125,2900.883001,9.889436,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:44:36 AM,46.289577,662409.000000,299.836754,318.472347,52.617240,573.342037,19.971831,20.194057,0.589458,4.397520,4.986978,57.793273,80.000000,20.000000,13.128238,2902.314887,8.108584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:45:36 AM,46.306243,662647.000000,294.064025,316.553378,52.704927,862.696300,19.899674,20.252372,1.472172,6.200618,7.672790,62.556853,80.000000,20.000000,32.787791,2903.252284,9.169883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:46:36 AM,46.322910,662885.000000,294.260211,315.426418,52.668504,519.048050,19.804626,20.202290,0.825145,4.899691,5.724836,63.551679,80.000000,20.000000,18.377386,2903.933643,8.904787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:47:36 AM,46.339577,663123.000000,296.248192,317.471493,52.733233,689.821637,20.201266,20.188845,1.186048,5.713228,6.899276,58.186447,80.000000,20.000000,26.415318,2905.430446,8.393515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:48:36 AM,46.356243,663363.000000,299.802426,318.627300,52.535832,652.323141,20.195071,20.172790,0.960961,4.918853,5.879814,64.852423,80.000000,20.000000,21.402243,2906.109007,9.371723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:49:36 AM,46.372910,663602.000000,297.296122,317.585742,52.655806,690.864114,20.827124,20.212169,1.076152,5.776359,6.852511,55.430600,80.000000,20.000000,23.967754,2906.994927,8.223049,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:50:36 AM,46.389577,663842.000000,298.259059,315.460591,52.609595,739.209987,19.945774,20.237552,1.139406,5.418239,6.557645,71.423994,80.000000,20.000000,25.376532,2908.383461,10.244418,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:51:36 AM,46.406243,664081.000000,296.122320,315.489439,52.596735,593.453583,18.672019,20.196183,0.682211,5.349631,6.031842,47.889047,80.000000,20.000000,15.194000,2908.922662,7.033592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:52:36 AM,46.422910,664318.000000,296.751757,317.606728,52.546395,826.234543,19.706052,20.255664,1.525075,5.473088,6.998164,74.721187,80.000000,20.000000,33.966042,2910.200646,10.262463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:53:36 AM,46.439577,664558.000000,297.466187,316.665027,52.645708,541.328524,21.106205,20.176562,0.390555,4.690856,5.081411,47.241101,80.000000,20.000000,8.698340,2911.112977,7.010608,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:54:36 AM,46.456244,664796.000000,295.435669,317.652694,52.534303,999.575160,19.914665,20.285098,1.850325,6.140053,7.990378,74.312241,80.000000,20.000000,41.209906,2912.098894,10.414258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:55:36 AM,46.472910,665034.000000,299.957733,319.615030,52.721148,477.584387,19.973406,20.182053,0.433826,4.367131,4.800957,53.109815,80.000000,20.000000,9.662040,2913.407799,7.651813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:56:36 AM,46.489507,665271.000000,297.714694,317.334863,52.534148,897.555176,18.677890,20.248120,1.647562,5.832518,7.480080,64.171242,80.000000,20.000000,36.694023,2913.944401,9.780318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:57:36 AM,46.506283,665509.000000,296.235092,316.486362,52.663606,531.622718,19.368529,20.215944,0.682032,4.617327,5.299359,66.414451,80.000000,20.000000,15.190015,2915.341281,9.313459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:58:36 AM,46.522980,665744.000000,295.550098,316.446990,52.743027,644.207919,18.797468,20.285644,0.781955,5.183982,5.965938,48.562187,80.000000,20.000000,17.415488,2916.369917,7.214774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:59:36 AM,46.539577,665981.000000,298.821496,316.397030,52.616937,668.859151,18.294592,20.232886,1.190176,5.086912,6.277088,74.819741,80.000000,20.000000,26.507262,2916.966738,9.942448,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:00:36 AM,46.556313,666220.000000,296.835093,317.428126,52.712883,646.300433,19.882869,20.179718,0.791577,5.368878,6.160455,49.777538,80.000000,20.000000,17.629777,2918.553077,7.514392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:01:36 AM,46.572980,666458.000000,294.729368,314.554269,52.678756,756.314869,21.035458,20.169154,1.204255,5.173578,6.377833,72.557774,80.000000,20.000000,26.820828,2919.294635,10.128112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:02:36 AM,46.589646,666696.000000,295.957149,316.549447,52.733388,498.878032,19.836025,20.192892,0.418876,5.042216,5.461092,45.262810,80.000000,20.000000,9.329095,2919.727547,6.766692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:03:36 AM,46.606243,666934.000000,297.253665,316.565170,52.574856,855.824473,21.624252,20.196733,1.566977,5.680356,7.247332,77.736890,80.000000,20.000000,34.899263,2921.174022,10.465493,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:04:36 AM,46.622979,667174.000000,296.431278,315.484240,52.733846,533.297276,18.442609,20.208738,0.388016,4.441255,4.829271,49.699105,80.000000,20.000000,8.641786,2921.883856,7.159319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:05:36 AM,46.639646,667413.000000,294.083596,316.460114,52.694830,850.559351,19.228357,20.266847,1.560294,6.185272,7.745566,66.523863,80.000000,20.000000,34.750423,2922.977752,9.528132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:06:36 AM,46.656313,667649.000000,296.478707,315.474983,52.690848,516.598966,20.258768,20.230694,0.555066,4.574633,5.129699,57.054572,80.000000,20.000000,12.362275,2924.198619,8.085548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:07:36 AM,46.672980,667889.000000,294.968090,315.580103,52.558937,921.444997,20.564402,20.276865,1.720139,6.208733,7.928873,67.106470,80.000000,20.000000,38.310456,2924.651632,9.679665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,10:08:36 AM,46.689647,668126.000000,298.201845,315.489439,52.600103,549.075792,19.554861,20.209768,0.830707,4.824535,5.655242,62.291829,80.000000,20.000000,18.501268,2925.784372,8.633288,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:09:36 AM,46.706313,668365.000000,296.092885,317.539776,52.650295,741.091110,18.438362,20.251276,0.934283,5.740142,6.674425,54.575136,80.000000,20.000000,20.808092,2926.729740,8.274518,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:10:36 AM,46.722979,668604.000000,296.658557,316.587487,52.665601,746.681743,21.043421,20.252167,1.355743,5.508080,6.863824,74.388065,80.000000,20.000000,30.194725,2927.544855,10.124061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:11:36 AM,46.739646,668841.000000,296.313614,315.518350,52.767514,576.835512,19.445436,20.190285,0.539477,5.102905,5.642382,46.006248,80.000000,20.000000,12.015076,2929.208789,6.787991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:12:36 AM,46.756313,669078.000000,292.934338,315.448735,52.700798,870.357680,19.900396,20.295112,1.459314,5.688414,7.147728,75.493311,80.000000,20.000000,32.501424,2929.833756,10.478834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:13:36 AM,46.772979,669315.000000,295.030197,316.402292,52.675085,501.397884,19.612929,20.185480,0.353262,4.609296,4.962558,47.626558,80.000000,20.000000,7.867758,2931.247247,7.009170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:14:36 AM,46.789646,669554.000000,296.403499,316.542853,52.425963,907.526930,18.194310,20.299778,1.680359,6.147014,7.827373,73.892266,80.000000,20.000000,37.424478,2931.995600,10.347082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:15:36 AM,46.806313,669794.000000,297.897780,318.413194,52.683196,484.390091,19.180970,20.253197,0.362292,4.315709,4.678001,49.282559,80.000000,20.000000,8.068872,2932.791792,7.154118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:16:36 AM,46.822980,670032.000000,296.900514,316.469307,52.487937,806.801254,20.490707,20.321936,1.443058,5.549779,6.992837,69.391367,80.000000,20.000000,32.139382,2934.260352,9.738347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:17:36 AM,46.839646,670270.000000,296.244956,315.442205,52.673556,547.070074,20.592358,20.250382,0.584025,4.596176,5.180201,55.383895,80.000000,20.000000,13.007249,2934.816400,7.991638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:18:36 AM,46.856313,670508.000000,293.531024,316.559908,52.655348,851.729156,19.154576,20.206681,1.532529,5.845219,7.377748,64.122664,80.000000,20.000000,34.132039,2936.316051,9.269660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:19:36 AM,46.872980,670748.000000,295.077626,315.549860,52.766288,545.069093,19.082144,20.169704,0.868646,4.919763,5.788409,64.309338,80.000000,20.000000,19.346236,2937.065592,9.001284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:20:36 AM,46.889577,670984.000000,291.149013,315.323961,52.734156,878.624729,20.197164,20.283107,1.462653,5.951932,7.414585,57.542540,80.000000,20.000000,32.575781,2937.942458,8.987408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:21:36 AM,46.906313,671224.000000,295.303248,314.407177,52.715025,717.056930,19.997756,20.212169,1.033583,4.842362,5.875945,69.409562,80.000000,20.000000,23.019671,2939.298063,9.779794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:22:36 AM,46.922979,671460.000000,293.635667,315.406700,52.666214,631.592721,19.250202,20.204141,0.770018,5.250739,6.020757,48.530321,80.000000,20.000000,17.149612,2939.994620,7.222928,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:23:36 AM,46.939646,671699.000000,293.730524,314.399316,52.652282,816.288200,18.224482,20.304100,1.426428,5.560484,6.986912,76.464733,80.000000,20.000000,31.769001,2941.511997,10.429624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:24:36 AM,46.956313,671939.000000,294.667261,315.523612,52.743485,517.971600,19.899723,20.228840,0.391863,4.928523,5.320386,46.242913,80.000000,20.000000,8.727457,2942.134035,6.784711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:25:36 AM,46.972979,672176.000000,293.784424,316.401024,52.561390,913.497814,18.475114,20.255458,1.677349,6.046411,7.723760,73.907444,80.000000,20.000000,37.357435,2943.184758,10.336969,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:26:36 AM,46.989646,672415.000000,295.765934,316.420678,52.779451,525.236792,20.301872,20.216285,0.516802,4.666382,5.183184,55.315645,80.000000,20.000000,11.510064,2944.361507,7.929323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:27:36 AM,47.006313,672654.000000,295.414441,316.475838,52.674627,857.545299,19.057747,20.268837,1.528883,6.288993,7.817876,66.179759,80.000000,20.000000,34.050844,2945.027371,9.717937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:28:36 AM,47.022979,672891.000000,296.774643,316.445659,52.597658,647.536269,18.170720,20.234741,0.789571,4.807436,5.597007,62.039097,80.000000,20.000000,17.585105,2946.480317,8.941935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:29:36 AM,47.039646,673130.000000,296.251428,318.430312,52.661929,702.229359,18.833233,20.285578,0.974746,5.463644,6.438390,53.801453,80.000000,20.000000,21.709259,2946.985324,8.141734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:30:36 AM,47.056313,673369.000000,296.652007,317.819503,52.616635,624.515332,19.356896,20.233986,1.043862,4.961617,6.005479,68.740048,80.000000,20.000000,23.248597,2948.066878,9.586395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:31:36 AM,47.072980,673607.000000,298.507567,319.469207,52.489776,744.445872,20.286607,20.271924,1.112427,5.769595,6.882022,55.328765,80.000000,20.000000,24.775654,2949.809397,8.203945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:32:36 AM,47.089646,673846.000000,296.138656,318.620706,52.491453,613.601013,21.142680,20.174436,1.112306,5.103970,6.216276,68.814025,80.000000,20.000000,24.772971,2950.704760,9.708672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:33:36 AM,47.106313,674082.000000,297.482522,317.500340,52.428718,648.944789,19.196585,20.275491,0.883159,5.678691,6.561850,50.965357,80.000000,20.000000,19.669473,2951.111364,7.508552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,10:34:36 AM,47.122980,674321.000000,295.532105,316.517873,52.666059,874.369934,21.393914,20.305954,1.452993,5.610405,7.063398,76.631267,80.000000,20.000000,32.360635,2952.454030,10.547081,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:35:36 AM,47.139646,674559.000000,294.850347,316.512674,52.758488,556.431515,19.196513,20.196803,0.455711,4.821958,5.277669,46.873917,80.000000,20.000000,10.149459,2953.544206,7.055583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:36:36 AM,47.156313,674798.000000,296.365935,315.507825,52.656264,843.140420,19.468954,20.347389,1.546205,6.003821,7.550026,74.421405,80.000000,20.000000,34.436638,2954.456993,10.237284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:37:36 AM,47.172980,675035.000000,296.558807,317.531914,52.741956,530.345351,19.525279,20.188775,0.364896,4.532631,4.897526,50.143215,80.000000,20.000000,8.126851,2955.794356,7.291762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:38:36 AM,47.189646,675273.000000,295.077626,316.561239,52.589237,891.415434,20.660221,20.262731,1.572634,6.067864,7.640498,67.318789,80.000000,20.000000,35.025247,2956.215049,9.749989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:39:36 AM,47.206313,675511.000000,296.197528,315.668104,52.594290,552.485201,20.548017,20.226783,0.782516,4.906616,5.689132,62.307768,80.000000,20.000000,17.427968,2957.309333,8.818442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:40:36 AM,47.222980,675749.000000,296.472157,315.478978,52.642798,616.773711,20.832873,20.221912,0.705525,5.356454,6.061978,49.302651,80.000000,20.000000,15.713248,2958.417548,7.299773,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:41:36 AM,47.239646,675987.000000,296.171328,315.562985,52.589237,820.793914,20.247665,20.245444,1.431976,5.482131,6.914107,76.383183,80.000000,20.000000,31.892572,2959.046286,10.605972,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:42:36 AM,47.256313,676226.000000,295.074391,316.436465,52.700333,525.422682,19.417455,20.231105,0.455467,4.904664,5.360132,46.493954,80.000000,20.000000,10.144037,2960.442717,6.921938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:43:36 AM,47.272979,676464.000000,294.073810,314.480723,52.630403,902.998628,18.356859,20.271444,1.695790,5.827802,7.523592,76.912499,80.000000,20.000000,37.768150,2960.936164,10.500394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:44:36 AM,47.289646,676702.000000,294.910876,314.534551,52.763533,496.046876,20.048522,20.179377,0.418799,4.810490,5.229289,46.034929,80.000000,20.000000,9.327372,2962.242127,6.868482,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:45:36 AM,47.306313,676937.000000,295.031855,317.459637,52.658716,868.639678,21.097172,20.346429,1.711867,5.965789,7.677656,74.152599,80.000000,20.000000,38.126221,2962.886598,10.295940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:46:36 AM,47.323049,677174.000000,297.704830,317.491147,52.687480,511.056512,19.995096,20.226233,0.480520,4.398501,4.879021,54.150700,80.000000,20.000000,10.702001,2964.077389,7.625498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:47:36 AM,47.339716,677414.000000,295.636748,317.545038,52.672330,815.901392,20.490224,20.260260,1.293060,6.062847,7.355907,58.144802,80.000000,20.000000,28.798673,2965.256052,8.757160,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:48:36 AM,47.356382,677651.000000,297.345208,317.597535,52.645250,557.036272,19.816837,20.186855,0.763568,4.480673,5.244241,63.252808,80.000000,20.000000,17.005961,2965.879044,9.010940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:49:36 AM,47.373049,677890.000000,293.450924,317.680274,52.741809,706.396355,19.900494,20.268837,1.026385,5.423124,6.449509,51.098661,80.000000,20.000000,22.859354,2967.239310,7.763220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:50:36 AM,47.389716,678128.000000,295.087412,315.585365,52.579295,684.133914,19.248362,20.245030,1.144614,5.038288,6.182902,72.744311,80.000000,20.000000,25.492511,2968.217153,10.198175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:51:36 AM,47.406383,678364.000000,293.204074,314.497778,52.736911,610.953834,19.884855,20.222597,0.650572,5.183763,5.834335,47.449268,80.000000,20.000000,14.489351,2968.895929,6.988865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:52:36 AM,47.423049,678601.000000,293.491802,314.571387,52.602858,849.262129,21.302185,20.267602,1.564888,5.676285,7.241173,77.576078,80.000000,20.000000,34.852729,2970.432852,10.565688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:53:36 AM,47.439716,678838.000000,294.062368,315.348942,52.558635,534.147306,19.777619,20.215394,0.437116,5.063249,5.500365,46.718353,80.000000,20.000000,9.735325,2971.029140,6.902232,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:54:36 AM,47.456382,679078.000000,293.065102,315.352872,52.594445,898.756129,19.285943,20.343207,1.664671,5.837944,7.502615,75.160684,80.000000,20.000000,37.075085,2972.394375,10.427443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:55:36 AM,47.473049,679316.000000,294.968090,314.563462,52.663001,566.395800,20.030309,20.253677,0.454243,4.718818,5.173061,48.766225,80.000000,20.000000,10.116778,2973.513823,7.245546,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:56:36 AM,47.489716,679556.000000,295.522320,315.482909,52.563377,927.772451,18.867735,20.342518,1.734428,6.179792,7.914220,76.807492,80.000000,20.000000,38.628688,2974.065319,10.694851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:57:37 AM,47.506383,679793.000000,296.001342,313.369551,52.720232,543.929436,20.496012,20.234191,0.471936,4.639891,5.111828,53.559502,80.000000,20.000000,10.510830,2975.478831,7.359866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:58:37 AM,47.523150,680031.000000,293.146859,315.365997,52.677227,869.647273,18.756903,20.337855,1.434501,6.130131,7.564632,62.100849,80.000000,20.000000,31.948803,2976.114436,9.129494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:59:37 AM,47.539855,680270.000000,297.186586,315.488171,52.591380,765.610278,20.507535,20.223763,0.998497,4.955632,5.954129,65.506698,80.000000,20.000000,22.238250,2977.573102,9.499398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:00:37 AM,47.556521,680507.000000,293.893960,315.327892,52.778380,703.000152,18.339584,20.255598,1.026341,5.714060,6.740401,50.569944,80.000000,20.000000,22.858373,2978.477272,7.602579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,11:01:37 AM,47.573188,680745.000000,294.650926,314.462337,52.555266,733.055217,19.807069,20.272609,1.038565,5.181587,6.220153,69.464540,80.000000,20.000000,23.130632,2979.507005,9.997223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:02:37 AM,47.589855,680981.000000,295.147941,317.497741,52.663303,693.814218,20.301728,20.251961,0.874031,5.500184,6.374215,50.292455,80.000000,20.000000,19.466168,2980.842329,7.527341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:03:37 AM,47.606521,681220.000000,292.327787,313.584925,52.662690,741.973199,20.849813,20.356516,1.350775,5.211787,6.562563,72.973846,80.000000,20.000000,30.084084,2981.668262,10.284585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:04:37 AM,47.623188,681459.000000,293.943046,315.593227,52.659174,523.751859,19.984281,20.242904,0.416478,4.858490,5.274967,47.490147,80.000000,20.000000,9.275672,2982.975084,7.067944,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:05:37 AM,47.639855,681699.000000,292.924473,315.497364,52.651825,906.230709,20.184748,20.362828,1.553899,6.125085,7.678984,71.167636,80.000000,20.000000,34.608001,2983.555291,9.987554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:06:37 AM,47.656521,681937.000000,294.654161,314.373004,52.818319,518.149931,18.517374,20.219372,0.410349,4.597750,5.008098,48.266513,80.000000,20.000000,9.139165,2984.748623,7.077195,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:07:37 AM,47.673188,682176.000000,292.025300,313.519305,52.649838,952.845373,20.078307,20.298887,1.755263,5.804758,7.560021,74.719692,80.000000,20.000000,39.092718,2985.932697,10.564042,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:08:37 AM,47.689855,682416.000000,293.423145,313.475938,52.647850,529.457615,19.748171,20.255733,0.484896,4.527127,5.012022,52.874853,80.000000,20.000000,10.799459,2986.684987,7.676823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:09:37 AM,47.706521,682655.000000,291.028035,313.574464,52.691003,785.389754,19.477821,20.285508,1.366611,6.084184,7.450795,64.270041,80.000000,20.000000,30.436773,2988.061201,9.457820,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:10:37 AM,47.723188,682893.000000,295.162619,315.408032,52.784961,511.838598,19.985352,20.291410,0.694269,4.636450,5.330719,60.663830,80.000000,20.000000,15.462558,2988.650438,8.603379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:11:37 AM,47.739924,683132.000000,291.536493,313.410254,52.730633,683.220676,19.113638,20.283452,1.039534,5.595481,6.635015,56.641571,80.000000,20.000000,23.152202,2990.223331,8.324654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:12:37 AM,47.756591,683370.000000,295.167512,313.461483,52.579443,737.089147,18.755302,20.278855,0.994339,4.921210,5.915549,67.209418,80.000000,20.000000,22.145627,2990.874217,9.642974,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:13:37 AM,47.773257,683609.000000,291.422064,314.535882,52.640959,653.487298,20.527133,20.273984,0.738135,5.172641,5.910776,48.380732,80.000000,20.000000,16.439525,2992.182832,7.364491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:14:37 AM,47.789924,683847.000000,292.182265,313.348565,52.573474,866.879325,21.094849,20.365915,1.554771,5.875471,7.430241,76.333328,80.000000,20.000000,34.627413,2993.189009,10.430291,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:15:37 AM,47.806591,684087.000000,292.612280,315.433012,52.685035,492.064769,19.580340,20.244275,0.436454,4.784257,5.220710,45.797466,80.000000,20.000000,9.720574,2993.935885,6.897150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:16:37 AM,47.823258,684326.000000,293.459131,315.473715,52.689009,833.727976,18.451667,20.375518,1.454492,5.839745,7.294237,74.343014,80.000000,20.000000,32.394025,2995.506597,10.368264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:17:37 AM,47.839924,684564.000000,294.001918,315.574841,52.675853,529.614269,20.776501,20.252922,0.408281,4.661700,5.069981,48.567416,80.000000,20.000000,9.093111,2996.488861,7.176580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:18:37 AM,47.856591,684801.000000,293.498353,314.482054,52.569190,847.662164,21.239570,20.355761,1.650506,5.959497,7.610003,72.592511,80.000000,20.000000,36.759593,2997.523727,10.128373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:19:37 AM,47.873257,685039.000000,294.389318,314.412440,52.719464,543.715312,20.297614,20.247640,0.415774,4.605409,5.021183,52.414173,80.000000,20.000000,9.260000,2999.020141,7.652898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:20:37 AM,47.889924,685276.000000,293.204074,315.565647,52.818319,881.296499,20.996963,20.333259,1.375104,5.876964,7.252068,62.368359,80.000000,20.000000,30.625923,2999.644093,9.186347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:21:37 AM,47.906660,685515.000000,294.961540,315.365997,52.678453,689.951878,19.017026,20.210043,1.136105,5.095324,6.231428,67.759221,80.000000,20.000000,25.302998,3001.068160,9.622721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:22:37 AM,47.923327,685752.000000,293.678203,314.465000,52.625816,574.597728,20.088353,20.233986,0.516852,5.330455,5.847307,45.997698,80.000000,20.000000,11.511182,3001.548105,6.903409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:23:37 AM,47.939993,685990.000000,294.209546,316.358989,52.558177,775.562268,19.661373,20.310756,1.605096,5.331195,6.936291,75.913362,80.000000,20.000000,35.748239,3002.838065,9.814486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:24:37 AM,47.956660,686229.000000,292.224801,315.556454,52.802859,580.946858,19.498152,20.273434,0.418218,4.622184,5.040402,46.776561,80.000000,20.000000,9.314434,3004.059633,7.029998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:25:37 AM,47.973327,686469.000000,294.783347,317.543707,52.555111,877.659668,19.217241,20.379771,1.656255,5.970697,7.626952,73.692175,80.000000,20.000000,36.887637,3004.626434,10.275935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:26:37 AM,47.989993,686704.000000,294.915769,316.431203,52.677382,502.326150,19.505406,20.268152,0.401223,4.436883,4.838106,51.609801,80.000000,20.000000,8.935917,3005.983967,7.509727,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:27:37 AM,48.006660,686943.000000,292.509215,314.482054,52.600716,952.566129,20.728550,20.392395,1.597147,6.043188,7.640335,68.639410,80.000000,20.000000,35.571193,3006.460011,9.881740,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:28:37 AM,48.023319,687182.000000,296.486914,315.335817,52.659322,468.241800,19.555739,20.263555,0.397932,4.622960,5.020892,50.704540,80.000000,20.000000,8.862617,3007.948951,7.392428,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:29:37 AM,48.039993,687421.000000,292.152829,315.538068,52.586948,821.396759,21.441264,20.340806,1.710803,6.102759,7.813562,67.664482,80.000000,20.000000,38.102523,3008.681727,9.695659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:30:37 AM,48.056660,687660.000000,293.812203,314.668581,52.720690,557.185275,19.752164,20.261840,0.686476,4.652874,5.339351,62.152217,80.000000,20.000000,15.289008,3009.938493,8.769286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:31:37 AM,48.073327,687899.000000,291.206228,313.440497,52.692222,661.771378,18.588616,20.303209,1.071025,5.719732,6.790757,54.848716,80.000000,20.000000,23.853563,3010.582965,7.908783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:32:37 AM,48.089993,688138.000000,295.651506,316.394430,52.489466,772.285832,18.988431,20.292370,1.347683,5.352401,6.700084,73.470763,80.000000,20.000000,30.015214,3011.569339,10.339805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:33:38 AM,48.106660,688377.000000,290.150169,314.596304,52.783580,594.177197,20.166535,20.166273,0.643770,5.217283,5.861053,42.198489,80.000000,20.000000,14.337860,3013.026249,6.934782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:34:38 AM,48.123466,688616.000000,292.071072,315.469785,52.500177,947.805670,21.345421,20.334835,1.771603,5.849146,7.620749,73.481221,80.000000,20.000000,39.456630,3013.597166,10.422791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:35:38 AM,48.140132,688852.000000,292.146279,313.447027,52.732014,546.356843,19.306263,20.265751,0.389869,4.189220,4.579089,50.511477,80.000000,20.000000,8.683052,3014.850124,7.381321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:36:38 AM,48.156799,689092.000000,290.964270,315.410631,52.667588,808.255039,18.177024,20.339637,1.489864,5.914016,7.403880,62.806735,80.000000,20.000000,33.181828,3016.177193,9.034003,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:37:38 AM,48.173466,689330.000000,293.537574,313.449690,52.620764,562.197565,19.257204,20.261565,0.636154,4.409063,5.045217,58.409352,80.000000,20.000000,14.168250,3016.785680,8.462756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:38:38 AM,48.190063,689565.000000,291.521814,312.513188,52.633616,864.067022,19.201914,20.258479,1.603105,5.990869,7.593974,58.943804,80.000000,20.000000,35.703896,3018.333664,9.280545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:39:38 AM,48.206799,689805.000000,293.488567,313.504849,52.600561,745.509116,19.716628,20.289419,1.060878,5.015309,6.076188,68.697918,80.000000,20.000000,23.627580,3019.030753,9.520409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:40:38 AM,48.223535,690045.000000,293.768089,314.438688,52.716864,673.724349,19.876300,20.242083,0.732834,5.438001,6.170835,47.282760,80.000000,20.000000,16.321480,3020.184623,7.091385,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:41:38 AM,48.240202,690281.000000,292.103822,314.417702,52.635914,776.566948,18.528045,20.333394,1.373425,5.379148,6.752573,75.216604,80.000000,20.000000,30.588524,3021.661790,10.411932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:42:38 AM,48.256868,690516.000000,293.653660,315.633931,52.713193,593.699857,20.076358,20.263075,0.600728,4.874601,5.475329,47.137259,80.000000,20.000000,13.379237,3022.196132,7.153439,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
