Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,11:43:38 AM,48.273535,690753.000000,292.832930,314.350687,52.543640,848.930970,19.575180,20.368110,1.594662,5.814694,7.409357,74.604192,80.000000,20.000000,35.515864,3023.270672,10.363560,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:44:38 AM,48.290202,690993.000000,290.560455,311.429595,52.707837,513.485741,19.969666,20.249627,0.489000,4.587740,5.076740,47.183208,80.000000,20.000000,10.890866,3024.567510,7.009328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:45:38 AM,48.306868,691232.000000,288.497267,311.399353,52.606685,955.181248,19.608658,20.325231,1.640704,6.175450,7.816154,72.584233,80.000000,20.000000,36.541286,3025.046319,10.270551,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:46:38 AM,48.323535,691471.000000,295.367012,313.511379,52.609285,509.262095,20.642812,20.261221,0.462947,4.747097,5.210044,50.690385,80.000000,20.000000,10.310623,3026.411666,7.340998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:47:38 AM,48.340202,691709.000000,291.652579,313.590187,52.730788,883.979471,19.510868,20.313498,1.610674,6.134707,7.745381,65.607455,80.000000,20.000000,35.872470,3027.484580,9.422787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:48:38 AM,48.356868,691947.000000,292.349015,312.410731,52.771954,667.649727,20.272554,20.280226,0.804032,4.523673,5.327705,61.888096,80.000000,20.000000,17.907168,3028.036980,9.067819,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:49:38 AM,48.373535,692184.000000,295.298355,315.451398,52.618777,822.157168,19.247941,20.382927,1.189139,5.851479,7.040618,48.007951,80.000000,20.000000,26.484168,3029.555344,8.370021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:50:38 AM,48.390341,692423.000000,293.527788,313.458883,52.767669,779.265130,18.601740,20.332093,1.461728,5.458054,6.919782,74.414187,80.000000,20.000000,32.555179,3030.644417,10.277489,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:51:38 AM,48.407007,692661.000000,293.280938,315.519681,52.622293,530.928432,19.153819,20.308491,0.536228,4.947457,5.483685,47.966410,80.000000,20.000000,11.942712,3031.297352,7.171968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:52:38 AM,48.423674,692901.000000,292.752830,313.558677,52.630403,893.419239,19.817620,20.410440,1.524878,5.636420,7.161298,74.804372,80.000000,20.000000,33.961649,3032.847797,10.339059,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:53:38 AM,48.440341,693139.000000,293.061866,313.318322,52.646321,461.056847,18.746256,20.236181,0.352793,4.670688,5.023481,45.689542,80.000000,20.000000,7.857298,3033.454795,6.670235,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,11:54:38 AM,48.457007,693374.000000,292.860709,314.503040,52.556035,991.178872,19.536515,20.339362,1.829583,5.978587,7.808170,75.197368,80.000000,20.000000,40.747944,3034.186814,10.491116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:55:38 AM,48.473677,693613.000000,294.188239,314.513565,52.708753,502.368592,18.876637,20.228634,0.403970,4.575215,4.979185,49.707565,80.000000,20.000000,8.997114,3035.619671,7.148304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:56:38 AM,48.490341,693853.000000,293.772981,314.449213,52.562616,892.927691,19.258503,20.360633,1.508635,6.190183,7.698818,66.703855,80.000000,20.000000,33.599882,3036.237680,9.631619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:57:38 AM,48.507007,694092.000000,295.162619,314.484654,52.787864,537.261441,20.096724,20.307600,0.548015,4.617141,5.165156,56.886612,80.000000,20.000000,12.205234,3037.774181,8.232469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:58:38 AM,48.523674,694331.000000,292.751173,314.479392,52.651211,769.026337,20.193243,20.315147,1.377666,5.787283,7.164949,58.153135,80.000000,20.000000,30.682994,3038.332172,8.576161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:59:38 AM,48.540341,694570.000000,294.255318,313.617767,52.635456,552.263518,20.690751,20.385536,0.955508,4.828123,5.783631,66.482906,80.000000,20.000000,21.280812,3039.245272,9.456500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:00:38 PM,48.557007,694808.000000,293.737074,315.379121,52.521605,682.607449,19.487000,20.343823,0.854947,5.279241,6.134188,51.402979,80.000000,20.000000,19.041139,3040.611661,7.804275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:01:38 PM,48.573674,695042.000000,292.504322,314.475461,52.665601,771.075407,18.477387,20.356927,1.353592,5.344327,6.697918,73.104210,80.000000,20.000000,30.146811,3041.207127,10.258831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:02:38 PM,48.590341,695282.000000,294.366432,314.429495,52.595974,597.525402,20.378514,20.288389,0.677016,5.108968,5.785984,49.534121,80.000000,20.000000,15.078316,3042.501647,7.414693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:03:38 PM,48.607007,695522.000000,293.352831,313.486463,52.653664,868.643503,19.271736,20.350410,1.548891,5.652523,7.201414,75.913626,80.000000,20.000000,34.496454,3043.987857,10.562277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:04:38 PM,48.623674,695761.000000,292.671073,312.398875,52.573172,546.037069,18.904293,20.267466,0.401962,4.471265,4.873227,46.989975,80.000000,20.000000,8.952389,3044.571551,6.974778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:05:38 PM,48.640341,696000.000000,291.408964,312.448836,52.731704,935.757432,18.620459,20.372637,1.594489,5.896835,7.491324,71.688505,80.000000,20.000000,35.511999,3045.957178,10.058114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:06:38 PM,48.657007,696239.000000,290.277619,312.485608,52.693603,529.532117,20.591613,20.284273,0.455661,4.599342,5.055004,51.896954,80.000000,20.000000,10.148361,3046.892829,7.548313,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:07:38 PM,48.673674,696477.000000,291.704900,314.633077,52.656722,921.153548,19.455999,20.346568,1.586958,6.308454,7.895413,64.166228,80.000000,20.000000,35.344286,3047.702269,9.437579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:08:38 PM,48.690341,696717.000000,292.190472,314.436088,52.729717,700.206702,19.694793,20.327632,0.826894,4.862701,5.689595,62.164973,80.000000,20.000000,18.416357,3049.038953,9.026281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:09:38 PM,48.707007,696955.000000,294.593711,315.335817,52.757564,677.464007,18.335409,20.279266,0.954623,5.487845,6.442468,51.426216,80.000000,20.000000,21.261094,3049.674825,7.820909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:10:38 PM,48.723674,697194.000000,294.269996,313.590187,52.683351,744.270365,19.804577,20.383135,1.146323,5.195638,6.341961,67.755650,80.000000,20.000000,25.530579,3051.177245,9.538035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:11:38 PM,48.740341,697434.000000,293.518003,314.447881,52.715948,732.294807,19.873617,20.310961,0.984876,5.567849,6.552725,51.350638,80.000000,20.000000,21.934879,3051.995776,7.647240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:12:38 PM,48.757007,697672.000000,295.093962,315.584034,52.536755,734.260815,20.950984,20.290654,1.300126,5.151070,6.451196,73.680484,80.000000,20.000000,28.956038,3052.620090,10.282271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:13:38 PM,48.773674,697906.000000,291.878200,313.420779,52.636527,586.865828,19.029730,20.298473,0.659371,5.176238,5.835609,49.159923,80.000000,20.000000,14.685314,3054.272596,7.229513,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:14:38 PM,48.790341,698146.000000,292.136493,313.439165,52.517624,790.156771,20.289650,20.321320,1.420139,5.331444,6.751583,74.800560,80.000000,20.000000,31.628940,3054.945171,10.405452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:15:38 PM,48.807007,698384.000000,290.915263,313.449690,52.657490,491.814760,18.613662,20.278441,0.391316,4.852409,5.243725,45.870261,80.000000,20.000000,8.715277,3056.372478,6.730067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:16:38 PM,48.823674,698623.000000,290.854734,312.485608,52.751448,901.397661,20.456409,20.417026,1.757750,6.097857,7.855608,74.263153,80.000000,20.000000,39.148115,3056.915035,10.312639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:17:38 PM,48.840341,698862.000000,295.926134,314.480723,52.663916,483.483502,19.786905,20.312607,0.385263,4.709407,5.094670,52.322804,80.000000,20.000000,8.580471,3058.271388,7.433967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:18:38 PM,48.857007,699101.000000,292.134836,313.408923,52.724819,801.892703,19.942731,20.362553,1.525181,6.007481,7.532662,63.972420,80.000000,20.000000,33.968395,3059.526519,9.304795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:19:38 PM,48.873674,699341.000000,297.722823,313.500918,52.567513,643.950442,20.554790,20.336481,0.663278,4.648062,5.311340,59.717892,80.000000,20.000000,14.772345,3060.262157,8.598048,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:20:38 PM,48.890341,699580.000000,292.425880,313.519305,52.705082,869.822780,18.730136,20.433078,1.279632,6.005720,7.285352,56.468349,80.000000,20.000000,28.499600,3061.769934,8.461266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,12:21:38 PM,48.907007,699819.000000,295.468341,313.278950,52.596735,629.593652,19.026711,20.308766,0.994703,4.959295,5.953998,68.637975,80.000000,20.000000,22.153732,3062.407865,9.784393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:22:38 PM,48.923674,700056.000000,291.420407,312.584134,52.550369,708.615285,20.174728,20.322555,0.935726,5.470581,6.406307,54.059803,80.000000,20.000000,20.840212,3063.843673,8.033045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:23:38 PM,48.940341,700294.000000,290.228612,311.533320,52.660393,760.408274,20.502423,20.390133,1.240640,5.264895,6.505535,72.671401,80.000000,20.000000,27.631179,3064.373630,10.256583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:24:38 PM,48.957008,700530.000000,291.472728,313.556077,52.626732,611.309493,19.703346,20.281528,0.821199,5.451731,6.272930,50.694496,80.000000,20.000000,18.289521,3065.259680,7.507689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:25:39 PM,48.973683,700767.000000,294.541390,316.478500,52.602858,771.229237,18.572845,20.408105,1.216286,5.438326,6.654612,76.918393,80.000000,20.000000,27.088772,3066.568878,11.086877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:26:38 PM,48.990341,701005.000000,296.683100,315.468453,52.552511,481.437255,20.553250,20.338402,0.361586,4.731488,5.093075,45.632316,80.000000,20.000000,8.053142,3067.070538,6.798720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:27:38 PM,49.007007,701241.000000,292.654737,314.617353,52.672640,922.595038,21.205212,20.389447,1.622764,5.758765,7.381528,75.833214,80.000000,20.000000,36.141728,3068.266599,10.526788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:28:38 PM,49.023674,701480.000000,294.117925,313.532429,52.552363,557.410784,19.395091,20.282352,0.394302,4.639577,5.033879,49.102667,80.000000,20.000000,8.781782,3069.181370,7.292716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:29:38 PM,49.040271,701716.000000,291.838979,313.553415,52.744867,842.699785,18.345382,20.376959,1.740948,5.979762,7.720710,71.539090,80.000000,20.000000,38.773904,3070.461924,10.171193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:30:38 PM,49.057007,701957.000000,293.663446,313.452289,52.657490,555.454158,20.056582,20.331129,0.642112,4.530976,5.173088,59.177856,80.000000,20.000000,14.300936,3071.389704,8.542136,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:31:38 PM,49.073674,702195.000000,291.471071,313.373481,52.638056,808.950328,18.886537,20.353221,1.295786,5.722970,7.018756,60.536378,80.000000,20.000000,28.859383,3071.979018,8.759342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:32:38 PM,49.090341,702433.000000,294.711454,312.601189,52.528032,700.711455,20.782348,20.348555,1.156590,5.190801,6.347391,69.108057,80.000000,20.000000,25.759252,3073.477956,9.729436,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:33:38 PM,49.107007,702672.000000,289.216589,312.412063,52.837296,661.990239,18.789552,20.309316,0.842747,5.292052,6.134799,51.828254,80.000000,20.000000,18.769428,3074.135142,7.848179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:34:38 PM,49.123674,702908.000000,293.432931,314.553001,52.508597,842.449776,19.853095,20.309246,1.525075,5.668616,7.193691,74.616097,80.000000,20.000000,33.966042,3075.290679,10.302277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:35:38 PM,49.140341,703145.000000,290.040634,311.488685,52.716406,514.433862,18.928065,20.344714,0.396345,4.708286,5.104630,46.039776,80.000000,20.000000,8.827272,3075.957001,6.895857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:36:38 PM,49.157007,703382.000000,289.458547,311.555700,52.695590,931.804560,19.826365,20.407694,1.670021,5.779839,7.449860,75.131795,80.000000,20.000000,37.194239,3077.290489,10.385068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:37:38 PM,49.173674,703621.000000,292.509215,313.489062,52.595974,522.265103,20.975837,20.366325,0.368882,4.470235,4.839117,48.952491,80.000000,20.000000,8.215626,3078.201799,7.227279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:38:38 PM,49.190341,703860.000000,290.383920,312.431717,52.818319,946.348150,20.455349,20.353496,1.715143,6.151014,7.866157,69.301946,80.000000,20.000000,38.199178,3079.264174,9.909873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:39:38 PM,49.207007,704098.000000,294.972983,312.482946,52.676008,519.325473,19.927921,20.368932,0.523117,4.462111,4.985228,54.637345,80.000000,20.000000,11.650712,3080.252660,7.905842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:40:38 PM,49.223674,704336.000000,290.243291,312.442242,52.674014,782.899138,19.421689,20.428140,1.417784,6.010348,7.428132,63.752899,80.000000,20.000000,31.576487,3081.242122,9.341932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:41:38 PM,49.240341,704576.000000,292.164272,313.546884,52.722219,716.656916,19.295820,20.322966,1.042226,5.023077,6.065304,68.638086,80.000000,20.000000,23.212171,3082.468076,9.690941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:42:38 PM,49.257007,704815.000000,290.540884,312.475084,52.628719,677.303619,20.417709,20.293810,1.015168,5.536746,6.551913,53.178094,80.000000,20.000000,22.609521,3082.867660,7.792423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:43:38 PM,49.273674,705053.000000,290.934835,312.510525,52.673556,704.754858,18.480972,20.381695,1.196731,5.226215,6.422946,72.484525,80.000000,20.000000,26.653259,3084.049551,10.055331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:44:38 PM,49.290341,705292.000000,290.653656,313.349833,52.699572,568.734498,19.373377,20.327563,0.526949,5.129948,5.656897,46.448054,80.000000,20.000000,11.736066,3085.233178,7.217100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:45:38 PM,49.307007,705531.000000,293.925053,314.417702,52.472019,893.428711,18.613518,20.431296,1.753526,5.695595,7.449122,78.122596,80.000000,20.000000,39.054033,3085.649140,10.601895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:46:38 PM,49.323674,705768.000000,291.355064,312.410731,52.650606,530.206639,19.975896,20.365915,0.385648,4.753973,5.139621,45.773854,80.000000,20.000000,8.589041,3086.994992,6.842113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,12:47:38 PM,49.340341,706005.000000,293.580110,313.482532,52.555266,904.000485,19.932239,20.451189,1.579213,5.687853,7.267066,74.439764,80.000000,20.000000,35.171774,3088.023476,10.243921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:48:38 PM,49.357007,706243.000000,291.534835,310.453658,52.675240,528.140629,21.732231,20.332709,0.345474,4.544719,4.890193,47.733685,80.000000,20.000000,7.694292,3088.564867,7.081508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:49:38 PM,49.373674,706481.000000,288.891296,312.448836,52.677537,932.897039,20.026386,20.429167,1.778973,6.138376,7.917349,69.820375,80.000000,20.000000,39.620779,3090.036184,9.941102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:50:38 PM,49.390341,706720.000000,292.121815,311.310084,52.611427,488.443968,19.720356,20.358437,0.413561,4.307718,4.721279,53.087931,80.000000,20.000000,9.210717,3090.776435,7.398687,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:51:38 PM,49.407007,706957.000000,290.032426,311.455843,52.672027,836.053468,19.364210,20.405979,1.523840,5.823475,7.347314,63.224373,80.000000,20.000000,33.938523,3092.226459,9.186542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:52:38 PM,49.423674,707194.000000,292.667837,311.593741,52.602703,590.177147,20.557988,20.347389,0.842704,4.899350,5.742054,65.907232,80.000000,20.000000,18.768471,3093.008318,9.307670,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:53:38 PM,49.440341,707432.000000,289.429190,314.483386,52.765527,791.637879,20.178962,20.350065,1.143703,5.609264,6.752967,52.833201,80.000000,20.000000,25.472233,3094.307104,7.800016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:54:38 PM,49.457007,707672.000000,292.221486,312.584134,52.653509,750.029858,21.246548,20.393699,1.110341,5.226275,6.336616,69.551668,80.000000,20.000000,24.729199,3095.141249,9.825540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:55:38 PM,49.473674,707912.000000,290.792627,311.194439,52.744254,546.631352,20.103258,20.367905,0.546824,4.919094,5.465918,47.497185,80.000000,20.000000,12.178698,3096.232809,7.024145,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:56:38 PM,49.490341,708151.000000,293.756646,314.488585,52.623364,839.959252,18.831043,20.434313,1.559003,5.711045,7.270048,77.518130,80.000000,20.000000,34.721681,3097.389886,10.517955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:57:38 PM,49.507007,708391.000000,291.871650,312.435712,52.898502,490.735487,17.848762,20.414967,0.373543,4.752284,5.125827,46.891419,80.000000,20.000000,8.319440,3098.066753,6.884488,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:58:38 PM,49.523674,708628.000000,292.190472,313.398462,52.481511,887.786162,19.931122,20.531801,1.752129,6.011956,7.764085,71.825218,80.000000,20.000000,39.022916,3099.517734,10.096869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,12:59:38 PM,49.540341,708867.000000,293.689646,313.407655,52.534303,500.449764,18.970026,20.373048,0.463126,4.419811,4.882937,54.681866,80.000000,20.000000,10.314621,3100.147915,7.714233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:00:38 PM,49.557007,709106.000000,290.705977,313.408923,52.567971,889.208799,18.854730,20.438155,1.534717,6.069639,7.604356,63.075542,80.000000,20.000000,34.180769,3101.277866,9.086361,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:01:38 PM,49.573674,709345.000000,289.797019,310.691413,52.680293,565.640127,20.391206,20.316449,0.595657,4.586540,5.182197,57.758969,80.000000,20.000000,13.266306,3102.724441,8.144152,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:02:38 PM,49.590341,709584.000000,290.624220,312.387083,52.540729,730.657045,19.327783,20.400011,1.375741,5.962609,7.338350,59.905202,80.000000,20.000000,30.640107,3103.214062,8.766934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:03:38 PM,49.607007,709822.000000,289.187232,311.426932,52.629029,592.611112,20.637892,20.390338,0.916396,4.733700,5.650096,67.161470,80.000000,20.000000,20.409716,3104.283162,9.576504,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:04:38 PM,49.623674,710060.000000,286.388307,309.304381,52.572558,639.590908,19.777452,20.394385,0.816863,5.267278,6.084141,51.467205,80.000000,20.000000,18.192939,3105.633625,7.925507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:05:38 PM,49.640341,710298.000000,290.756641,311.423001,52.630706,745.062834,20.872657,20.492492,1.397571,5.506764,6.904335,74.571419,80.000000,20.000000,31.126305,3106.182159,10.048065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:06:38 PM,49.657007,710537.000000,290.155062,310.422147,52.642030,544.196476,20.603210,20.399872,0.484888,5.134262,5.619150,45.024985,80.000000,20.000000,10.799282,3107.501434,6.803658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:07:38 PM,49.673674,710775.000000,290.087983,312.451435,52.687480,790.704877,20.607684,20.443851,1.398965,5.395181,6.794146,74.210618,80.000000,20.000000,31.157352,3108.950774,10.316519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:08:38 PM,49.690341,711012.000000,293.025880,312.447504,52.425040,521.011325,19.681849,20.376273,0.426308,4.572391,4.998699,48.695225,80.000000,20.000000,9.494610,3109.639666,7.150552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:09:38 PM,49.707007,711249.000000,291.397521,313.521904,52.618008,911.658132,18.990741,20.521853,1.578971,6.050587,7.629557,74.296979,80.000000,20.000000,35.166384,3111.064311,10.619666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:10:38 PM,49.723674,711488.000000,289.447104,312.506594,52.686867,518.103755,18.825317,20.354867,0.407229,4.547638,4.954867,52.444283,80.000000,20.000000,9.069689,3111.592039,7.568527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:11:38 PM,49.740341,711726.000000,287.769737,311.382298,52.607911,766.198004,18.346502,20.457846,1.432448,5.796713,7.229161,60.710198,80.000000,20.000000,31.903071,3112.952485,8.677846,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:12:38 PM,49.757007,711966.000000,290.962692,312.585402,52.550679,587.370491,20.052636,20.370991,1.032631,5.115216,6.147846,67.701983,80.000000,20.000000,22.998460,3113.496567,9.461700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:13:38 PM,49.773674,712205.000000,284.699498,309.370065,52.651980,763.699829,19.432287,20.412910,1.028120,5.429309,6.457428,52.004379,80.000000,20.000000,22.897989,3115.094676,7.938914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,1:14:39 PM,49.790271,712443.000000,289.461861,310.516742,52.494061,617.307701,20.254473,20.365709,1.011405,4.873679,5.885084,75.375823,80.000000,20.000000,22.525729,3115.675645,9.714017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:15:38 PM,49.807008,712682.000000,289.846026,311.424333,52.545169,668.452579,19.851109,20.381075,0.897213,5.454281,6.351494,48.841338,80.000000,20.000000,19.982467,3117.162128,7.306619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:16:38 PM,49.823674,712919.000000,290.776292,313.552146,52.552208,776.041520,20.600623,20.469234,1.555581,5.559287,7.114868,76.069353,80.000000,20.000000,34.645454,3117.815757,10.470707,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:17:38 PM,49.840341,713158.000000,287.584994,310.370919,52.749151,570.692946,19.881041,20.368385,0.449952,4.808404,5.258356,45.733893,80.000000,20.000000,10.021207,3119.255346,6.923387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:18:39 PM,49.857007,713397.000000,286.295107,309.597295,52.621067,858.992435,21.892904,20.490777,1.534074,6.093207,7.627281,74.833377,80.000000,20.000000,34.166467,3119.816883,10.394423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:19:39 PM,49.873744,713634.000000,290.035662,311.505740,52.546543,488.502440,19.627858,20.361934,0.529177,4.531435,5.060612,54.019051,80.000000,20.000000,11.785677,3120.963095,7.665795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:20:39 PM,49.890410,713873.000000,286.520729,310.486500,52.674324,828.484531,19.216267,20.476093,1.615036,6.250055,7.865090,68.330991,80.000000,20.000000,35.969612,3122.418515,9.801903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:21:39 PM,49.907077,714111.000000,290.297270,311.525458,52.683506,549.808786,20.004060,20.372773,0.642604,4.688310,5.330914,57.227112,80.000000,20.000000,14.311889,3122.970679,8.196471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:22:39 PM,49.923743,714348.000000,286.022056,310.401161,52.577456,729.415562,19.757023,20.408380,1.304316,6.002401,7.306718,60.191721,80.000000,20.000000,29.049359,3124.346418,8.566165,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:23:39 PM,49.940410,714584.000000,288.111445,309.450204,52.646321,645.958891,19.258563,20.324887,0.884290,5.027207,5.911497,64.542783,80.000000,20.000000,19.694656,3125.261866,9.329923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:24:39 PM,49.957077,714820.000000,286.167578,309.376659,52.905999,705.418087,20.326809,20.375383,0.920235,5.626146,6.546382,50.115150,80.000000,20.000000,20.495223,3125.814486,7.345297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:25:39 PM,49.973743,715059.000000,285.619899,307.503655,52.575314,784.861411,20.915073,20.390133,1.352818,5.477768,6.830586,72.921233,80.000000,20.000000,30.129582,3127.302711,10.210732,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:26:39 PM,49.990410,715296.000000,287.864595,309.510626,52.649224,527.600081,20.589292,20.364610,0.511793,5.274326,5.786119,47.150467,80.000000,20.000000,11.398514,3128.187188,7.002873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:27:39 PM,50.007077,715533.000000,286.788807,309.471190,52.630248,842.373362,18.699304,20.517670,1.481688,5.552542,7.034230,74.611312,80.000000,20.000000,32.999738,3129.628630,10.354871,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:28:39 PM,50.023743,715772.000000,286.849336,307.448496,52.779141,570.725096,19.557772,20.432257,0.453990,4.830734,5.284723,47.163632,80.000000,20.000000,10.111127,3130.183221,7.055139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:29:39 PM,50.040426,716010.000000,284.939798,306.317605,52.685648,935.915907,19.862695,20.405293,1.663578,6.018404,7.681982,74.450628,80.000000,20.000000,37.050729,3131.357433,10.560147,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:30:39 PM,50.057077,716249.000000,288.381181,307.420916,52.620764,531.900142,20.413040,20.358642,0.470073,4.644104,5.114177,54.531980,80.000000,20.000000,10.469342,3132.510611,7.813173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:31:39 PM,50.073743,716487.000000,285.355056,307.402530,52.751448,763.686622,19.235346,20.435618,1.357835,5.854184,7.212019,61.227999,80.000000,20.000000,30.241308,3133.403868,8.855943,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:32:39 PM,50.090271,716724.000000,284.993777,305.458644,52.697275,540.840802,20.287148,20.345949,0.591576,4.694340,5.285916,63.770056,80.000000,20.000000,13.175405,3134.890628,8.152240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:33:39 PM,50.107077,716963.000000,282.101651,305.425802,52.664988,692.970746,20.946340,20.389858,0.948593,5.509150,6.457743,54.220410,80.000000,20.000000,21.126783,3135.551345,8.176662,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:34:39 PM,50.123743,717198.000000,286.723465,307.314529,52.759559,746.473266,19.372546,20.395550,1.147877,5.053053,6.200930,68.208170,80.000000,20.000000,25.565200,3137.049265,9.689007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:35:39 PM,50.140410,717438.000000,284.941455,306.202025,52.652438,655.087355,19.860384,20.371197,0.682315,5.255560,5.937875,47.757575,80.000000,20.000000,15.196325,3137.739715,7.430268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:36:39 PM,50.157077,717678.000000,284.364340,305.441525,52.660393,873.443581,21.170686,20.491462,1.568915,5.956976,7.525891,76.499805,80.000000,20.000000,34.942426,3138.873527,10.501099,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:37:39 PM,50.173744,717918.000000,283.741453,305.448119,52.825972,454.132287,20.487158,20.407558,0.293582,4.570776,4.864358,45.816698,80.000000,20.000000,6.538574,3140.511287,6.727271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:38:39 PM,50.190410,718155.000000,283.927854,305.453381,52.686719,907.796794,20.996445,20.506143,1.767425,6.229583,7.997008,70.614741,80.000000,20.000000,39.363579,3141.104139,9.968006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:39:39 PM,50.207077,718392.000000,284.004639,305.370642,52.786180,480.526840,18.539642,20.329142,0.418972,4.374470,4.793443,52.559687,80.000000,20.000000,9.331233,3142.446806,7.550679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:40:39 PM,50.223743,718631.000000,283.069481,305.515071,52.603472,900.848553,20.137027,20.449474,1.554507,6.119284,7.673791,69.136884,80.000000,20.000000,34.621536,3143.691270,9.904699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,1:41:39 PM,50.240410,718870.000000,286.522386,305.394228,52.664832,504.728056,19.659016,20.429991,0.572451,4.593527,5.165979,57.923444,80.000000,20.000000,12.749473,3144.326654,8.120410,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:42:39 PM,50.257077,719109.000000,279.005211,304.577301,52.867899,747.320473,21.060119,20.436164,1.219923,5.673908,6.893831,56.397863,80.000000,20.000000,27.169772,3145.837552,8.215875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:43:39 PM,50.273743,719347.000000,286.277114,305.446787,52.774856,554.853226,20.402539,20.374353,0.921194,4.844794,5.765987,66.781180,80.000000,20.000000,20.516565,3146.412082,9.046220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:44:39 PM,50.290410,719586.000000,282.886395,303.523887,52.638359,703.812384,19.929340,20.351986,0.892884,5.535196,6.428080,50.698880,80.000000,20.000000,19.886048,3147.632992,7.625968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:45:39 PM,50.307077,719824.000000,281.369228,304.466983,52.555724,790.250125,20.470304,20.465393,1.454296,5.624308,7.078604,76.001203,80.000000,20.000000,32.389676,3148.697853,10.358790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:46:39 PM,50.323744,720063.000000,283.162681,306.435849,52.801182,565.760896,18.022799,20.353907,0.601277,5.175687,5.776964,47.357753,80.000000,20.000000,13.391467,3149.436579,7.004388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:47:39 PM,50.340410,720301.000000,284.614505,306.245391,52.643566,867.551935,18.672465,20.499075,1.429106,5.509805,6.938911,73.754306,80.000000,20.000000,31.828638,3150.954123,10.353237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:48:39 PM,50.357077,720540.000000,283.476610,305.407415,52.665290,543.206824,20.142344,20.456541,0.478099,4.758058,5.236157,46.968520,80.000000,20.000000,10.648090,3151.632207,6.927674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:49:39 PM,50.373744,720779.000000,282.539794,304.406561,52.671717,979.000392,18.960172,20.477328,1.761108,6.114012,7.875120,73.390412,80.000000,20.000000,39.222896,3152.561738,10.304198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:50:39 PM,50.390410,721018.000000,285.448256,307.452427,52.708443,507.133787,20.579295,20.395345,0.335437,4.449672,4.785109,47.410094,80.000000,20.000000,7.470760,3153.908298,6.914398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:51:39 PM,50.407077,721256.000000,283.559946,306.343854,52.659935,916.359117,19.736081,20.434108,1.899471,6.261359,8.160830,77.768315,80.000000,20.000000,42.304474,3154.496588,10.814502,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:52:39 PM,50.423744,721496.000000,284.692948,307.637622,52.731401,481.839181,18.565795,20.373733,0.448721,4.460844,4.909565,53.147182,80.000000,20.000000,9.993790,3155.074461,7.662280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:53:39 PM,50.440410,721735.000000,284.862933,307.507586,52.653819,863.381205,20.381799,20.426220,1.585886,6.156520,7.742406,68.743419,80.000000,20.000000,35.320398,3156.700413,9.810789,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:54:39 PM,50.457077,721971.000000,283.048252,305.471768,52.678453,549.157853,20.027891,20.373462,0.409071,4.267998,4.677069,52.196988,80.000000,20.000000,9.110706,3157.455037,7.444446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:55:39 PM,50.473743,722211.000000,280.746342,305.295765,52.760017,873.132186,19.306671,20.377439,1.519442,6.072506,7.591948,64.246323,80.000000,20.000000,33.840571,3158.748372,9.445785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:56:39 PM,50.490413,722450.000000,283.842782,305.315420,52.672485,544.477633,19.491210,20.362689,0.584786,4.505924,5.090710,57.313787,80.000000,20.000000,13.024191,3159.817130,8.064066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:57:39 PM,50.507077,722689.000000,285.456463,307.415654,52.554040,844.553585,19.815754,20.439049,1.183343,5.706599,6.889941,56.286023,80.000000,20.000000,26.355069,3160.693827,8.507810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:58:39 PM,50.523744,722927.000000,284.074954,305.504610,52.795975,711.107723,18.924335,20.396855,0.886410,4.870451,5.756861,64.357170,80.000000,20.000000,19.741874,3162.138989,9.193507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,1:59:39 PM,50.540410,723166.000000,280.774199,305.540051,52.695590,685.348073,18.784608,20.374833,0.939109,5.430732,6.369842,51.135351,80.000000,20.000000,20.915575,3162.643117,7.378577,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:00:39 PM,50.557077,723406.000000,286.022056,306.554029,52.601019,748.404391,19.459511,20.390338,1.279393,5.459026,6.738418,74.272274,80.000000,20.000000,28.494272,3163.922453,10.476311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:01:39 PM,50.573743,723645.000000,285.068984,305.547913,52.702940,649.201446,19.340187,20.409820,0.655823,5.195121,5.850944,46.927414,80.000000,20.000000,14.606293,3165.115991,7.112410,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:02:39 PM,50.590410,723883.000000,284.280925,307.518111,52.597200,838.170482,19.598554,20.399736,1.651640,5.729986,7.381626,77.284817,80.000000,20.000000,36.784853,3165.730476,10.400434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:03:39 PM,50.607077,724122.000000,283.661353,305.248468,52.547156,494.286432,19.812795,20.300877,0.382224,4.833030,5.215254,46.507963,80.000000,20.000000,8.512788,3167.205059,6.825689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:04:39 PM,50.623743,724362.000000,281.895679,306.293957,52.540884,931.719676,19.305709,20.419494,1.827094,6.165839,7.992932,73.919821,80.000000,20.000000,40.692507,3167.804380,10.512324,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:05:39 PM,50.640410,724600.000000,284.315254,305.395559,52.524508,534.061420,20.751371,20.375793,0.451242,4.608636,5.059878,53.285281,80.000000,20.000000,10.049923,3169.293146,7.718192,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:06:39 PM,50.657146,724838.000000,282.804638,305.554506,52.527574,879.190778,19.619412,20.435343,1.566817,6.105619,7.672436,63.344469,80.000000,20.000000,34.895697,3169.903825,9.285549,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,2:07:39 PM,50.673813,725078.000000,288.068909,307.436703,52.631171,590.231885,20.163444,20.355076,0.757965,4.660147,5.418112,62.336463,80.000000,20.000000,16.881177,3170.914640,8.878824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:08:39 PM,50.690480,725315.000000,285.570892,306.568485,52.440958,731.056148,20.019578,20.436303,0.999745,5.449739,6.449484,53.651985,80.000000,20.000000,22.266040,3172.164145,8.126982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:09:39 PM,50.707146,725554.000000,287.521230,307.535165,52.685035,757.374287,21.026760,20.383956,1.111305,5.203132,6.314437,69.882868,80.000000,20.000000,24.750673,3172.721755,9.922077,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:10:39 PM,50.723813,725793.000000,287.519651,309.377990,52.614337,667.500633,19.611991,20.445086,0.775322,5.339305,6.114628,49.817329,80.000000,20.000000,17.267758,3174.115776,7.629627,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:11:39 PM,50.740479,726031.000000,288.122888,309.418694,52.504158,795.219062,19.783670,20.397610,1.222265,5.215041,6.437305,70.789818,80.000000,20.000000,27.221929,3175.034699,9.975611,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:12:39 PM,50.757147,726270.000000,284.769812,306.539574,52.713496,667.002528,19.286208,20.367696,0.894581,5.597033,6.491614,49.911169,80.000000,20.000000,19.923861,3175.479288,7.740000,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:13:39 PM,50.773813,726510.000000,285.731092,306.462097,52.440803,741.023165,20.705187,20.447007,1.320953,5.363522,6.684475,75.693788,80.000000,20.000000,29.419886,3176.812823,10.468407,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:14:39 PM,50.790480,726747.000000,282.049329,306.450304,52.585566,644.977800,20.237910,20.376823,0.834256,5.572187,6.406443,50.551274,80.000000,20.000000,18.580309,3177.545851,7.613816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:15:39 PM,50.807146,726983.000000,286.332750,306.454235,52.421369,841.682810,19.529297,20.401382,1.451551,5.859398,7.310949,78.645834,80.000000,20.000000,32.328525,3178.660126,10.410508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:16:39 PM,50.823952,727220.000000,285.726199,307.418317,52.644785,506.485677,21.385710,20.351026,0.364360,4.510984,4.875343,48.399436,80.000000,20.000000,8.114918,3179.787643,7.071720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:17:39 PM,50.840619,727459.000000,283.613925,306.396413,52.713340,872.469959,20.951922,20.473281,1.544266,6.098564,7.642829,67.268647,80.000000,20.000000,34.393442,3180.382284,9.651833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:18:39 PM,50.857285,727696.000000,287.799173,306.332061,52.597503,558.750358,20.067481,20.417573,0.460379,4.433249,4.893628,53.680811,80.000000,20.000000,10.253420,3181.851707,7.736616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:19:39 PM,50.873952,727936.000000,284.444440,306.399076,52.582966,788.940699,19.740074,20.402273,1.370104,5.961738,7.331842,61.635028,80.000000,20.000000,30.514569,3182.549779,8.923995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:20:39 PM,50.890619,728174.000000,284.570312,307.440634,52.814796,695.557631,20.345949,20.387112,0.864755,4.751876,5.616631,62.428791,80.000000,20.000000,19.259574,3183.456148,9.158084,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:21:39 PM,50.907285,728413.000000,284.957791,305.498016,52.577914,699.960427,20.500186,20.366461,0.942163,5.698389,6.640552,53.302914,80.000000,20.000000,20.983596,3184.859121,7.809632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:22:39 PM,50.923952,728653.000000,287.140380,306.455503,52.464979,781.988724,19.513273,20.467794,1.360916,5.593745,6.954661,74.978462,80.000000,20.000000,30.309936,3185.479229,10.421393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:23:39 PM,50.940619,728892.000000,285.883164,307.338177,52.641727,516.211247,19.924530,20.376548,0.430333,5.020620,5.450953,46.150618,80.000000,20.000000,9.584261,3186.776194,6.893270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:24:39 PM,50.957285,729130.000000,285.333827,309.388451,52.662077,930.786674,19.372956,20.470675,1.558896,5.910256,7.469153,76.375150,80.000000,20.000000,34.719298,3187.974861,10.610702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:25:39 PM,50.973952,729369.000000,286.517493,309.317568,52.813267,488.998632,18.243549,20.408519,0.417762,4.638567,5.056330,45.513836,80.000000,20.000000,9.304286,3188.489635,6.946320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:26:39 PM,50.990603,729608.000000,284.843362,307.455090,52.677227,818.435361,19.247376,20.464979,1.724365,5.769092,7.493457,76.137611,80.000000,20.000000,38.404559,3189.872814,10.557809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:27:39 PM,51.007285,729848.000000,288.827532,309.467259,52.756346,485.110881,21.000884,20.419288,0.394312,4.321969,4.716281,51.014088,80.000000,20.000000,8.782006,3191.135774,7.262455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:28:39 PM,51.023952,730085.000000,284.977441,310.544322,52.793678,839.722449,21.065724,20.614883,1.668963,5.770885,7.439848,70.400411,80.000000,20.000000,37.170666,3191.670775,9.866988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:29:39 PM,51.040619,730325.000000,290.222062,310.486500,52.708753,537.921847,19.531751,20.383682,0.601681,4.714079,5.315760,57.330997,80.000000,20.000000,13.400472,3193.061849,8.087024,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:30:39 PM,51.057285,730562.000000,286.849336,311.605597,52.625964,703.683145,20.274986,20.396511,1.419801,6.251444,7.671245,58.536440,80.000000,20.000000,31.621406,3193.879162,9.309173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:31:39 PM,51.073952,730798.000000,291.377950,312.505326,52.615866,580.444017,18.559636,20.433972,0.987073,4.975150,5.962223,69.093484,80.000000,20.000000,21.983813,3194.686921,9.656864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:32:39 PM,51.090619,731035.000000,284.758369,310.373582,52.624738,680.260280,18.798695,20.410575,0.928589,5.655535,6.584124,48.718045,80.000000,20.000000,20.681280,3196.167803,7.250799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
