Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,2:33:39 PM,51.107285,731275.000000,291.178449,312.479015,52.601632,767.625377,19.537994,20.423064,1.230728,5.145347,6.376076,72.426669,80.000000,20.000000,27.410434,3196.769913,10.072383,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:34:39 PM,51.123952,731513.000000,289.069489,311.391491,52.703546,549.823905,20.278089,20.294701,0.559990,4.759134,5.319124,47.687497,80.000000,20.000000,12.471938,3198.327702,7.107876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:35:39 PM,51.140619,731751.000000,286.165921,311.558300,52.653509,869.152902,21.435454,20.478222,1.643086,5.797022,7.440107,77.339736,80.000000,20.000000,36.594334,3199.043609,10.554673,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:36:39 PM,51.157285,731991.000000,287.194279,311.335000,52.766288,513.577275,19.034337,20.319535,0.416837,4.630252,5.047089,47.910762,80.000000,20.000000,9.283666,3199.915761,7.075993,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:37:39 PM,51.173952,732230.000000,288.973054,312.467222,52.579140,952.350092,19.754124,20.440075,1.666412,6.058977,7.725388,73.741005,80.000000,20.000000,37.113843,3201.394313,10.359353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:38:39 PM,51.190619,732469.000000,289.934333,313.426041,52.751293,505.233721,19.082132,20.434383,0.370381,4.733845,5.104226,46.952695,80.000000,20.000000,8.249011,3201.935471,6.917756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:39:39 PM,51.207285,732707.000000,285.992699,310.536460,52.691616,923.477127,20.045730,20.489541,1.579300,6.161300,7.740599,71.552826,80.000000,20.000000,35.173709,3203.316692,10.112405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:40:39 PM,51.223952,732946.000000,286.917993,310.357795,52.751906,476.223046,19.500197,20.432737,0.415896,4.551473,4.967369,52.700378,80.000000,20.000000,9.262726,3203.963302,7.505233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:41:39 PM,51.240619,733185.000000,288.744117,312.515788,52.701404,852.793310,18.730666,20.463538,1.542850,6.205342,7.748192,66.750042,80.000000,20.000000,34.361919,3204.986435,9.540610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:42:39 PM,51.257285,733423.000000,289.402990,311.358649,52.699114,558.325844,18.933899,20.379635,0.508572,4.479256,4.987828,54.430202,80.000000,20.000000,11.326766,3206.355100,7.829246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:43:39 PM,51.273952,733662.000000,285.096762,311.499210,52.689164,779.538728,19.304530,20.404608,1.321274,5.922243,7.243516,60.910728,80.000000,20.000000,29.427034,3206.935013,8.958857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:44:39 PM,51.290618,733899.000000,288.153981,312.373959,52.658716,561.310831,19.354971,20.409135,0.843030,4.821915,5.664945,64.296664,80.000000,20.000000,18.775713,3208.343392,8.959471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:45:39 PM,51.307285,734138.000000,289.589390,314.492579,52.629332,724.517393,18.776319,20.403508,1.106640,5.697032,6.803672,56.462272,80.000000,20.000000,24.646775,3208.880566,8.290759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:46:39 PM,51.323952,734376.000000,291.822643,315.451398,52.519308,754.857350,19.399097,20.371333,1.041714,4.912094,5.953809,65.900712,80.000000,20.000000,23.200766,3210.103205,9.426603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:47:39 PM,51.340619,734614.000000,292.514187,316.406223,52.723135,602.169736,20.221718,20.387798,0.639357,5.567918,6.207275,47.176839,80.000000,20.000000,14.239581,3211.321992,7.124849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:48:39 PM,51.357285,734851.000000,291.067256,314.684305,52.688706,788.051050,20.284080,20.403989,1.288231,5.499204,6.787434,71.696492,80.000000,20.000000,28.691111,3211.884321,9.953424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:49:39 PM,51.373952,735089.000000,292.079279,316.424673,52.786793,569.969423,19.122120,20.367491,0.387840,5.129471,5.517311,44.738235,80.000000,20.000000,8.637865,3213.286182,6.731635,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:50:39 PM,51.390618,735326.000000,290.570320,313.408923,52.600561,814.686322,19.161338,20.478358,1.542298,5.693539,7.235838,76.530801,80.000000,20.000000,34.349632,3213.844680,10.297822,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:51:39 PM,51.407285,735564.000000,292.378451,314.533283,52.724361,486.006177,19.968944,20.399601,0.490205,4.842629,5.332834,47.495494,80.000000,20.000000,10.917708,3215.017101,6.960668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:52:39 PM,51.423952,735802.000000,291.940307,314.440019,52.581585,911.033611,20.764832,20.477123,1.518393,6.022540,7.540934,77.761115,80.000000,20.000000,33.817224,3215.860103,10.176014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:53:39 PM,51.440618,736040.000000,293.467260,313.495656,52.754048,493.375107,20.684568,20.359944,0.363849,4.451946,4.815795,49.561675,80.000000,20.000000,8.103537,3216.473500,7.124340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:54:39 PM,51.457285,736280.000000,288.814432,316.492956,52.715638,866.078386,19.840824,20.406664,1.569897,5.879227,7.449124,64.094397,80.000000,20.000000,34.964300,3217.952043,9.273397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:55:39 PM,51.473952,736518.000000,294.064025,316.588819,52.633616,588.048839,19.181993,20.321731,0.618524,4.453442,5.071966,59.534492,80.000000,20.000000,13.775585,3219.030108,8.473706,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:56:39 PM,51.490619,736756.000000,288.737646,316.418079,52.707837,819.303334,19.235333,20.460247,1.322702,5.725182,7.047884,57.253225,80.000000,20.000000,29.458837,3219.803600,8.825812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:57:39 PM,51.507285,736993.000000,291.323971,313.524567,52.783425,690.972679,19.831178,20.385331,1.014520,5.072596,6.087116,69.548378,80.000000,20.000000,22.595092,3221.386069,9.792090,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,2:58:39 PM,51.523952,737229.000000,288.775210,312.459297,52.846167,653.893961,19.111581,20.462512,0.836964,5.395851,6.232815,50.642265,80.000000,20.000000,18.640615,3222.000692,7.561863,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,2:59:39 PM,51.540618,737466.000000,294.848769,313.536360,52.695443,738.434459,18.992208,20.449408,1.142010,5.073392,6.215402,70.593301,80.000000,20.000000,25.434519,3223.090243,9.993108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:00:39 PM,51.557285,737706.000000,290.475463,314.495179,52.663761,688.152817,19.238124,20.396786,0.806466,5.583413,6.389878,49.519751,80.000000,20.000000,17.961370,3224.485640,7.502122,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:01:39 PM,51.573952,737946.000000,293.343045,316.382638,52.714722,748.911057,18.808210,20.439595,1.328259,5.459298,6.787557,71.868682,80.000000,20.000000,29.582601,3225.049842,10.000568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:02:39 PM,51.590618,738185.000000,290.766506,314.354618,52.775470,522.515112,19.391795,20.359808,0.354448,4.671765,5.026214,44.388531,80.000000,20.000000,7.894171,3226.390389,6.733934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:03:39 PM,51.607285,738424.000000,292.633508,316.473238,52.614795,891.757887,20.273325,20.436645,1.503568,5.549672,7.053240,74.739510,80.000000,20.000000,33.487047,3227.594071,10.338654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:04:39 PM,51.623952,738661.000000,291.371400,314.559531,52.861627,500.012954,20.184003,20.364405,0.323288,4.630640,4.953928,45.296543,80.000000,20.000000,7.200175,3228.435816,6.809525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:05:39 PM,51.640618,738901.000000,290.876042,313.500918,52.612343,910.476943,20.462183,20.436578,1.689464,5.962805,7.652269,74.007697,80.000000,20.000000,37.627266,3229.636447,10.305831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:06:39 PM,51.657285,739139.000000,291.516921,315.393576,52.622751,549.169146,20.040330,20.367286,0.373200,4.649764,5.022964,48.610301,80.000000,20.000000,8.311803,3230.054701,7.122014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:07:39 PM,51.673952,739377.000000,292.975216,314.374336,52.533077,913.114740,19.271845,20.476573,1.611812,6.149631,7.761443,67.696042,80.000000,20.000000,35.897826,3231.356781,9.777860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:08:39 PM,51.690618,739616.000000,293.037323,314.455806,52.646166,541.275699,20.543143,20.413115,0.886681,4.884144,5.770825,66.210596,80.000000,20.000000,19.747913,3232.225950,9.398771,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:09:39 PM,51.707285,739855.000000,287.951245,314.457074,52.821991,719.526689,20.157790,20.392739,1.054076,5.509830,6.563907,52.278115,80.000000,20.000000,23.476091,3233.300101,7.967412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:10:39 PM,51.723952,740094.000000,294.418754,316.553378,52.678608,722.103192,21.142415,20.419768,1.107328,4.830184,5.937512,66.709929,80.000000,20.000000,24.662096,3234.834978,9.684786,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:11:39 PM,51.740619,740332.000000,292.200258,317.526652,52.666214,736.278827,18.985268,20.388348,1.069330,5.607693,6.677023,53.830155,80.000000,20.000000,23.815822,3235.423504,8.014465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:12:39 PM,51.757285,740569.000000,292.720159,312.648487,52.758333,728.020249,20.179636,20.384642,1.184256,5.367651,6.551906,68.835092,80.000000,20.000000,26.375402,3236.311515,9.730324,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:13:39 PM,51.773952,740807.000000,290.915263,313.494324,52.780825,603.487725,19.864921,20.385947,0.592046,4.999841,5.591887,46.968884,80.000000,20.000000,13.185877,3237.849158,7.153296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:14:39 PM,51.790618,741042.000000,291.961536,316.679483,52.680138,814.026827,19.528095,20.451878,1.378885,5.670143,7.049028,73.914517,80.000000,20.000000,30.710140,3238.363179,10.233638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:15:39 PM,51.807285,741281.000000,293.202416,313.632222,52.680898,506.179018,19.522428,20.413390,0.390115,4.736551,5.126666,45.797747,80.000000,20.000000,8.688531,3239.500571,6.881287,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:16:39 PM,51.823883,741520.000000,289.568083,314.433426,52.833159,933.336672,21.279027,20.383887,1.718926,6.011506,7.730431,75.810588,80.000000,20.000000,38.283423,3240.805374,10.482466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:17:39 PM,51.840618,741760.000000,290.987156,312.493470,52.885346,527.070828,20.705959,20.340392,0.409861,4.831607,5.241467,48.292327,80.000000,20.000000,9.128301,3241.230201,7.087531,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:18:39 PM,51.857285,742000.000000,291.981186,314.233775,52.595516,867.194454,19.436438,20.472526,1.619147,5.948579,7.567726,73.611994,80.000000,20.000000,36.061176,3242.487458,10.205584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:19:39 PM,51.873952,742235.000000,291.011699,313.393199,52.748383,533.124684,19.846503,20.447142,0.453785,4.580549,5.034334,52.398232,80.000000,20.000000,10.106579,3243.450158,7.473180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:20:40 PM,51.890618,742474.000000,287.807380,313.415517,52.897430,830.549631,19.930256,20.388964,1.450350,6.259950,7.710301,63.869756,80.000000,20.000000,32.301792,3244.593891,9.368914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:21:40 PM,51.907355,742714.000000,291.350092,313.290743,52.629487,637.333360,19.101200,20.376343,0.733723,4.757166,5.490889,60.780695,80.000000,20.000000,16.341269,3245.465851,8.801325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:22:40 PM,51.924021,742954.000000,288.309288,312.309606,52.797969,749.706349,18.660037,20.404677,1.082590,5.711451,6.794041,53.468907,80.000000,20.000000,24.111144,3246.202773,7.963989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:23:40 PM,51.940688,743193.000000,291.945200,312.477683,52.720993,714.255921,18.104579,20.457501,1.232512,5.308901,6.541413,73.431425,80.000000,20.000000,27.450154,3247.396409,10.287316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:24:40 PM,51.957355,743432.000000,291.655814,314.471530,52.788477,562.778733,19.175304,20.343892,0.641115,5.429747,6.070862,46.552572,80.000000,20.000000,14.278725,3248.108283,6.791572,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,3:25:40 PM,51.974021,743671.000000,290.599756,314.492579,52.633158,787.709599,19.617069,20.432737,1.550970,5.679237,7.230207,76.152798,80.000000,20.000000,34.542757,3249.660744,10.434250,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:26:40 PM,51.990688,743910.000000,291.549593,313.439165,52.736911,499.893095,18.646973,20.368726,0.407881,4.746561,5.154442,46.718128,80.000000,20.000000,9.084206,3250.429701,6.910033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:27:40 PM,52.007354,744147.000000,290.370820,314.319176,52.790006,858.105610,19.464179,20.496675,1.540570,5.891023,7.431593,74.308606,80.000000,20.000000,34.311140,3251.175648,10.240537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:28:40 PM,52.024021,744384.000000,290.898928,312.639293,52.747622,495.738396,19.814925,20.317614,0.362406,4.627964,4.990370,48.852039,80.000000,20.000000,8.071403,3252.734499,7.044568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:29:40 PM,52.040688,744622.000000,290.671649,314.378266,52.680138,882.396446,20.108273,20.428551,1.663729,6.110846,7.774575,70.691507,80.000000,20.000000,37.054100,3253.326562,10.062335,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:30:40 PM,52.057355,744860.000000,292.496194,313.424710,52.689164,572.842111,19.285450,20.385602,0.583319,4.748141,5.331459,56.385307,80.000000,20.000000,12.991506,3254.363616,7.899073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:31:40 PM,52.074021,745095.000000,289.476540,314.454475,52.676924,976.073969,20.014319,20.512044,1.647310,6.214494,7.861805,65.618891,80.000000,20.000000,36.688426,3255.723350,9.579077,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:32:40 PM,52.090688,745334.000000,289.407882,312.591996,52.669575,595.605571,19.992292,20.402618,0.721102,4.763072,5.484174,60.848088,80.000000,20.000000,16.060182,3256.474208,8.728074,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:33:40 PM,52.107355,745573.000000,288.597017,312.380489,52.626119,861.454726,19.133981,20.365501,1.219594,5.863976,7.083570,57.619448,80.000000,20.000000,27.162453,3257.940692,8.462547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:34:40 PM,52.124021,745812.000000,290.594784,311.553038,52.814951,710.198310,20.591950,20.348009,1.034209,5.108883,6.143091,67.942314,80.000000,20.000000,23.033599,3258.697628,9.860821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:35:40 PM,52.140688,746050.000000,289.053154,312.400207,52.756035,546.969160,19.261439,20.342313,0.562313,5.272825,5.835138,46.865084,80.000000,20.000000,12.523677,3260.055308,6.975275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:36:40 PM,52.157355,746290.000000,293.163195,313.426041,52.712580,737.382600,20.943574,20.429101,1.153390,5.127694,6.281084,70.317046,80.000000,20.000000,25.687969,3260.801420,9.894350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:37:40 PM,52.174022,746530.000000,287.923466,312.549961,52.805770,655.013764,20.301691,20.383751,0.790953,5.436495,6.227448,50.890752,80.000000,20.000000,17.615871,3261.629558,7.620336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:38:40 PM,52.190688,746770.000000,290.241712,312.526312,52.784806,797.674795,19.842160,20.455991,1.361755,5.275431,6.637186,73.887709,80.000000,20.000000,30.328621,3263.140044,10.252284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:39:40 PM,52.207424,747009.000000,293.156645,313.579726,52.791233,498.778029,20.195865,20.362759,0.356842,4.842505,5.199347,47.252510,80.000000,20.000000,7.947484,3263.816238,6.958302,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:40:40 PM,52.224091,747246.000000,291.428614,314.298190,52.708753,893.116405,19.208459,20.554648,1.660306,5.738879,7.399185,75.009399,80.000000,20.000000,36.977856,3264.980784,10.404354,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:41:40 PM,52.240757,747486.000000,291.886329,314.397984,52.699727,509.703641,19.597411,20.349174,0.444426,4.759599,5.204025,49.602861,80.000000,20.000000,9.898134,3266.293569,7.237679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:42:40 PM,52.257424,747726.000000,285.722885,312.426518,52.812041,910.359999,18.994109,20.451189,1.633425,5.870452,7.503878,70.734901,80.000000,20.000000,36.379180,3266.782174,10.144341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:43:40 PM,52.274091,747962.000000,290.995363,314.442619,52.767359,546.974807,18.571269,20.350890,0.457374,4.534975,4.992349,52.887615,80.000000,20.000000,10.186508,3268.029292,7.552900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:44:40 PM,52.290758,748201.000000,286.401407,312.540768,52.773172,895.484339,20.326222,20.344508,1.470927,6.106167,7.577094,62.408101,80.000000,20.000000,32.760060,3269.260796,9.122007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:45:40 PM,52.307424,748441.000000,289.504397,312.468490,52.663761,571.001518,19.729679,20.381214,0.654239,4.518800,5.173039,59.325834,80.000000,20.000000,14.571034,3270.136533,8.234168,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:46:40 PM,52.324091,748681.000000,289.017168,312.263640,52.685493,719.582429,19.893035,20.362689,1.250767,5.834768,7.085535,57.882343,80.000000,20.000000,27.856732,3271.800202,8.649988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:47:40 PM,52.340757,748921.000000,288.610117,312.442242,52.799646,740.294907,19.897521,20.364130,1.177568,4.847137,6.024705,67.966994,80.000000,20.000000,26.226462,3272.419986,9.615547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:48:40 PM,52.357424,749161.000000,290.174634,312.477683,52.760630,683.756487,20.116370,20.370991,0.888343,5.294871,6.183214,50.897694,80.000000,20.000000,19.784930,3273.838638,7.636108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:49:40 PM,52.374091,749398.000000,290.874385,313.419447,52.570416,709.126597,19.556052,20.430472,1.339100,5.142886,6.481986,75.051334,80.000000,20.000000,29.824059,3275.001238,10.452700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:50:40 PM,52.390757,749637.000000,287.486901,312.400207,52.813577,676.180993,19.899832,20.355417,0.696812,5.447162,6.143975,47.208501,80.000000,20.000000,15.519206,3275.575465,7.222836,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,3:51:40 PM,52.407494,749877.000000,287.755059,312.510525,52.856117,849.615876,19.077248,20.453249,1.665884,5.493589,7.159473,76.227140,80.000000,20.000000,37.102101,3277.146880,10.446050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:52:40 PM,52.424160,750117.000000,290.369241,311.373105,52.800259,471.462587,19.083335,20.371882,0.355635,4.702405,5.058039,46.477461,80.000000,20.000000,7.920592,3277.854053,6.855716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:53:40 PM,52.440827,750356.000000,289.373554,312.447504,52.730633,882.243618,19.918393,20.462512,1.478347,5.806842,7.285189,73.769925,80.000000,20.000000,32.925318,3278.862416,10.339896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:54:40 PM,52.457493,750596.000000,288.714681,311.700129,52.648766,510.831914,20.267070,20.344853,0.386704,4.471407,4.858111,50.479859,80.000000,20.000000,8.612558,3280.116608,7.342239,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:55:40 PM,52.474160,750834.000000,285.713099,308.480860,52.688248,856.048980,19.187166,20.455375,1.644686,5.915922,7.560608,69.277683,80.000000,20.000000,36.629972,3280.707746,9.655100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:56:40 PM,52.490827,751071.000000,290.225377,312.609051,52.759862,475.607997,19.907339,20.373048,0.383013,4.534228,4.917241,51.759440,80.000000,20.000000,8.530364,3282.149514,7.285151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:57:40 PM,52.507493,751311.000000,287.764845,311.348124,52.793833,859.197178,20.055235,20.478013,1.424775,6.281156,7.705932,62.837040,80.000000,20.000000,31.732192,3283.250540,9.176965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:58:40 PM,52.524160,751547.000000,290.352827,312.534174,52.745325,671.307324,20.241229,20.421209,0.932736,4.927645,5.860381,64.161713,80.000000,20.000000,20.773630,3284.156171,9.136027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,3:59:40 PM,52.540827,751784.000000,290.150169,312.614313,52.902173,661.016616,19.865016,20.384986,0.977050,5.539265,6.516315,53.030043,80.000000,20.000000,21.760581,3285.324392,7.775006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:00:40 PM,52.557494,752024.000000,291.044370,312.564416,52.692222,788.989790,19.343122,20.361659,1.253314,5.476228,6.729542,71.059102,80.000000,20.000000,27.913458,3286.088290,9.857319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:01:40 PM,52.574160,752264.000000,290.542541,312.300413,52.740885,561.077762,19.035949,20.370306,0.485706,4.840600,5.326306,45.899109,80.000000,20.000000,10.817515,3287.623530,6.930065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:02:40 PM,52.590836,752503.000000,291.526707,313.517973,52.660245,822.805278,20.179576,20.450024,1.328118,5.498310,6.826428,75.766183,80.000000,20.000000,29.579464,3288.104977,10.907590,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:03:40 PM,52.607493,752741.000000,290.866177,317.656688,52.805770,473.239061,19.752958,20.324751,0.411584,4.524749,4.936332,47.894647,80.000000,20.000000,9.166672,3289.440060,7.054486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:04:40 PM,52.624160,752981.000000,291.180106,314.380929,52.783277,859.562218,21.308910,20.450779,1.612495,5.580980,7.193474,74.912755,80.000000,20.000000,35.913022,3290.370702,10.332030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:05:40 PM,52.640827,753220.000000,289.344118,314.501772,52.740885,521.346218,19.468449,20.354801,0.335600,4.663426,4.999026,47.083072,80.000000,20.000000,7.474389,3291.055134,7.034297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:06:40 PM,52.657424,753458.000000,288.884746,314.461005,52.722980,912.134560,19.660086,20.418672,1.650092,5.715725,7.365817,77.719094,80.000000,20.000000,36.750379,3292.555534,10.706898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:07:40 PM,52.674230,753697.000000,291.235664,312.375290,52.754351,529.490676,18.891566,20.370717,0.451064,4.521275,4.972339,53.179208,80.000000,20.000000,10.045973,3293.313811,7.626046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:08:40 PM,52.690897,753935.000000,289.726704,312.426518,52.689932,864.062286,19.964131,20.482819,1.411055,6.116952,7.528007,59.825588,80.000000,20.000000,31.426612,3294.449595,8.672227,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:09:40 PM,52.707563,754172.000000,291.997522,313.390536,52.746241,564.237254,19.858352,20.397266,0.732804,4.617881,5.350685,60.538406,80.000000,20.000000,16.320797,3295.151027,8.667000,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:10:40 PM,52.724229,754412.000000,290.210619,313.496924,52.689164,771.221678,19.310208,20.430266,1.235605,5.650160,6.885765,57.107199,80.000000,20.000000,27.519051,3295.917675,8.309471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:11:40 PM,52.740896,754651.000000,292.978452,317.472761,52.776696,620.624666,19.954303,20.371197,1.193837,4.927985,6.121822,68.399261,80.000000,20.000000,26.588800,3297.358624,9.524747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:12:40 PM,52.757563,754891.000000,291.134335,316.435134,52.836225,654.582601,19.792956,20.391848,0.935375,5.523332,6.458707,51.072422,80.000000,20.000000,20.832397,3297.856859,7.477296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:13:40 PM,52.774230,755128.000000,293.516345,314.367742,52.626274,764.238554,19.133536,20.463403,1.344815,5.208936,6.553751,75.369590,80.000000,20.000000,29.951340,3298.749413,10.487340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:14:40 PM,52.790896,755368.000000,291.140885,316.529729,52.778683,630.530479,19.446940,20.361729,0.464364,5.014312,5.478676,45.075053,80.000000,20.000000,10.342181,3300.227901,7.074973,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:15:40 PM,52.807563,755607.000000,290.392127,314.587111,52.733543,765.669661,19.638842,20.408999,1.454850,5.694868,7.149719,75.379405,80.000000,20.000000,32.402007,3300.694743,10.439268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:16:40 PM,52.824160,755845.000000,289.420983,314.429495,52.838057,592.596084,19.802533,20.379019,0.507010,5.266634,5.773644,45.389288,80.000000,20.000000,11.291987,3302.055117,7.038152,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,4:17:40 PM,52.840896,756086.000000,289.857469,313.462814,52.683506,924.159209,18.304325,20.470675,1.705831,6.231636,7.937467,76.181797,80.000000,20.000000,37.991781,3302.972197,10.668600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:18:40 PM,52.857563,756324.000000,290.854734,314.442619,52.913194,479.084440,20.426526,20.357682,0.376575,4.657944,5.034519,50.564884,80.000000,20.000000,8.386980,3303.728633,7.286849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:19:40 PM,52.874230,756563.000000,291.085249,313.428641,52.707372,806.956997,20.848103,20.462098,1.557013,5.877423,7.434435,68.847520,80.000000,20.000000,34.677344,3305.191598,9.774490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:20:40 PM,52.890896,756801.000000,293.642217,314.583180,52.713193,510.080977,20.698077,20.376138,0.506954,4.691401,5.198356,54.098002,80.000000,20.000000,11.290742,3305.738170,7.726921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:21:40 PM,52.907563,757037.000000,291.682014,314.581848,52.618622,783.895348,19.987951,20.465323,1.428236,6.003564,7.431799,63.068892,80.000000,20.000000,31.809259,3307.359286,9.104693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:22:41 PM,52.924230,757277.000000,293.758303,316.437797,52.723748,668.769530,18.974380,20.384712,0.938887,4.872043,5.810930,71.878322,80.000000,20.000000,20.910616,3308.142774,9.376624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:23:41 PM,52.940966,757516.000000,292.017172,316.594081,52.768430,582.392173,20.551085,20.347459,0.690598,5.145369,5.835967,46.765876,80.000000,20.000000,15.380794,3309.201618,6.945131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:24:41 PM,52.957632,757754.000000,291.466178,316.537591,52.681209,842.495042,20.053923,20.437264,1.399619,5.362737,6.762356,75.315541,80.000000,20.000000,31.171909,3310.648384,10.301716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:25:41 PM,52.974299,757992.000000,290.877620,314.533283,52.740124,546.323873,20.631732,20.356102,0.518049,4.996041,5.514090,47.195211,80.000000,20.000000,11.537848,3311.230871,6.957805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:26:41 PM,52.990896,758231.000000,293.179531,313.582326,52.668504,900.347624,20.775551,20.479457,1.588331,5.562811,7.151142,75.473292,80.000000,20.000000,35.374855,3312.198694,10.357209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:27:41 PM,53.007702,758472.000000,292.689066,313.604643,52.806841,510.858327,19.963892,20.330583,0.414241,4.620467,5.034709,49.321534,80.000000,20.000000,9.225867,3313.305363,7.183963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:28:41 PM,53.024368,758711.000000,291.379528,316.546784,52.640959,908.963775,19.449502,20.480004,1.699570,6.155150,7.854720,71.609077,80.000000,20.000000,37.852332,3314.271769,10.151710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:29:41 PM,53.041035,758950.000000,291.471071,314.493847,52.844793,544.281361,20.366220,20.394729,0.478131,4.467854,4.945985,53.955861,80.000000,20.000000,10.648801,3315.671360,7.763494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:30:41 PM,53.057702,759189.000000,291.703243,314.442619,52.844948,760.862115,18.946567,20.372912,1.348004,5.670431,7.018434,59.981002,80.000000,20.000000,30.022351,3316.347250,8.711570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:31:41 PM,53.074368,759425.000000,292.221486,312.413331,52.574545,598.705589,18.952666,20.403508,0.918939,4.698115,5.617055,68.108916,80.000000,20.000000,20.466358,3317.899463,9.072001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:32:41 PM,53.091035,759665.000000,289.818247,312.535505,52.636527,678.570603,21.243649,20.387318,1.004570,5.600190,6.604759,54.139235,80.000000,20.000000,22.373489,3318.881206,7.891064,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:33:41 PM,53.107563,759902.000000,291.788236,313.623029,52.745480,687.682946,20.203384,20.346224,0.771007,4.640608,5.411615,68.354814,80.000000,20.000000,17.171649,3319.894293,8.984284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:34:41 PM,53.124343,760140.000000,289.254232,315.446136,52.896972,711.729512,20.109548,20.434588,0.974846,5.351468,6.326314,46.175882,80.000000,20.000000,21.711495,3321.288321,7.143600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:35:41 PM,53.141035,760381.000000,291.587157,314.478124,52.564145,846.785721,18.421808,20.506417,1.534667,5.557681,7.092348,73.733488,80.000000,20.000000,34.179655,3321.784251,10.223081,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:36:41 PM,53.157702,760620.000000,291.628036,313.370882,53.041581,542.161523,19.557230,20.400902,0.411890,4.665587,5.077477,48.339348,80.000000,20.000000,9.173502,3322.965070,7.130285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:37:41 PM,53.174368,760858.000000,291.590471,314.644933,52.654277,852.845224,21.122098,20.482819,1.744352,6.106747,7.851099,69.194894,80.000000,20.000000,38.849713,3324.497695,9.839352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:38:41 PM,53.191035,761094.000000,293.849846,317.623846,52.709824,514.551808,19.849486,20.433972,0.367909,4.670387,5.038297,51.894672,80.000000,20.000000,8.193967,3325.012453,7.283047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:39:41 PM,53.207702,761332.000000,292.182265,316.521867,52.667285,866.086856,20.721201,20.473281,1.651366,6.146968,7.798334,65.207241,80.000000,20.000000,36.778762,3326.169308,9.558734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:40:41 PM,53.224368,761571.000000,294.000260,313.563939,52.724516,565.984401,20.417781,20.337170,0.760294,4.615636,5.375930,61.414128,80.000000,20.000000,16.933050,3327.204740,8.612630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:41:41 PM,53.241035,761810.000000,290.094533,314.531951,52.731704,726.033385,19.381726,20.369892,1.237910,6.163363,7.401273,58.838877,80.000000,20.000000,27.570379,3328.237701,8.519269,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:42:41 PM,53.257702,762047.000000,292.734837,316.416748,52.676156,602.455630,19.824488,20.379704,1.041878,4.875422,5.917300,69.913705,80.000000,20.000000,23.204409,3329.736798,9.707275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:43:41 PM,53.274369,762287.000000,288.784996,314.465000,52.860401,646.743800,19.720116,20.320360,0.855438,5.322677,6.178115,52.765285,80.000000,20.000000,19.052067,3330.250387,7.948179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,4:44:41 PM,53.291024,762525.000000,290.181184,313.427309,52.788935,802.780530,19.302581,20.403853,1.055664,4.973424,6.029087,72.837447,80.000000,20.000000,23.511440,3331.712009,9.717009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:45:41 PM,53.307702,762765.000000,292.738152,314.638339,52.665290,558.872129,20.153651,20.431021,0.521576,4.996239,5.517815,47.664705,80.000000,20.000000,11.616388,3332.342065,7.138033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:46:41 PM,53.324368,763004.000000,291.891300,314.434757,52.643101,829.806253,18.710972,20.516915,1.417235,5.577953,6.995187,74.522839,80.000000,20.000000,31.564245,3333.387306,10.317591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:47:41 PM,53.341035,763242.000000,290.763192,316.461446,52.701256,486.824147,18.356883,20.361043,0.352176,4.521064,4.873240,48.549071,80.000000,20.000000,7.843565,3334.842551,7.109653,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:48:41 PM,53.357702,763481.000000,291.222642,316.444327,52.797659,963.928550,21.189946,20.509504,1.615582,5.912004,7.527585,72.262866,80.000000,20.000000,35.981780,3335.357925,10.204434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:49:41 PM,53.374368,763721.000000,293.292381,316.608537,52.774709,483.603360,20.592226,20.422514,0.443865,4.629895,5.073760,51.991690,80.000000,20.000000,9.885629,3336.625400,7.429956,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:50:41 PM,53.391035,763958.000000,290.328363,314.555600,52.662690,818.062762,21.917686,20.431707,1.531270,5.994132,7.525402,67.125917,80.000000,20.000000,34.104007,3337.495259,9.583298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:51:41 PM,53.407702,764198.000000,291.132678,313.419447,52.802098,525.640632,18.724482,20.398160,0.563181,4.659508,5.222689,57.083569,80.000000,20.000000,12.542999,3337.976885,8.084921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:52:41 PM,53.424299,764435.000000,289.362111,313.483800,52.762617,836.268594,18.634582,20.437814,1.413496,6.020549,7.434045,61.211029,80.000000,20.000000,31.480984,3339.459804,9.289717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:53:41 PM,53.441035,764675.000000,290.055312,311.434857,52.661929,683.146174,19.069705,20.397471,1.070754,5.109887,6.180641,68.589099,80.000000,20.000000,23.847529,3340.575716,9.694025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:54:41 PM,53.457702,764912.000000,287.517994,313.462814,52.920078,637.672989,19.959079,20.382311,0.744197,5.497349,6.241546,48.386555,80.000000,20.000000,16.574533,3341.142991,7.219360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:55:41 PM,53.474369,765151.000000,289.707054,311.493948,52.742111,822.614652,18.576935,20.478153,1.623471,5.642801,7.266272,77.540491,80.000000,20.000000,36.157489,3342.650638,10.408822,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:56:41 PM,53.491035,765391.000000,290.213855,311.482091,52.684880,565.768364,20.264422,20.425259,0.361372,4.664349,5.025721,44.893675,80.000000,20.000000,8.048364,3343.276983,6.647068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:57:41 PM,53.507702,765629.000000,289.752826,313.535028,52.752061,880.566236,19.647924,20.551833,1.548346,5.789586,7.337932,74.535419,80.000000,20.000000,34.484311,3343.844636,10.328175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:58:41 PM,53.524369,765868.000000,292.831352,313.385337,52.650451,505.953600,19.387801,20.430127,0.360185,4.325815,4.686000,47.840594,80.000000,20.000000,8.021938,3345.290982,7.042961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,4:59:41 PM,53.541035,766103.000000,288.806303,312.377890,52.759404,884.488961,19.784752,20.502851,1.693560,6.254263,7.947823,73.002177,80.000000,20.000000,37.718482,3346.320405,10.225184,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:00:41 PM,53.557702,766340.000000,290.856392,313.536360,52.762159,475.289133,19.483487,20.415997,0.373150,4.452035,4.825184,49.821888,80.000000,20.000000,8.310685,3346.866272,7.132507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:01:41 PM,53.574369,766579.000000,290.887485,313.482532,52.616324,901.574990,20.583181,20.483709,1.553976,6.096438,7.650414,67.566166,80.000000,20.000000,34.609713,3348.355555,9.562065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:02:41 PM,53.591035,766817.000000,293.598103,316.615067,52.724051,531.184087,19.809871,20.441311,0.585176,4.604561,5.189737,58.019330,80.000000,20.000000,13.032867,3349.554368,8.402767,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:03:41 PM,53.607702,767054.000000,287.663516,312.556491,52.723593,879.207718,21.317862,20.412976,1.338054,6.102979,7.441034,61.682201,80.000000,20.000000,29.800766,3350.036341,9.068708,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:04:41 PM,53.624369,767291.000000,292.298351,314.394053,52.836372,609.040561,18.545789,20.394179,0.721828,4.788241,5.510069,60.814590,80.000000,20.000000,16.076351,3351.525852,8.594716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:05:41 PM,53.641035,767531.000000,291.871650,314.512234,52.891772,638.752262,20.928007,20.465529,0.920335,5.628554,6.548889,54.760674,80.000000,20.000000,20.497432,3352.203382,8.047420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:06:41 PM,53.657702,767770.000000,291.139228,316.492956,52.879377,700.351060,19.515980,20.369071,1.054364,4.915417,5.969781,69.027579,80.000000,20.000000,23.482489,3353.337408,9.803968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:07:41 PM,53.674368,768010.000000,289.002489,314.533283,52.861775,641.446619,19.954122,20.398501,0.719880,5.305442,6.025322,49.366782,80.000000,20.000000,16.032952,3354.817968,7.576314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:08:41 PM,53.691035,768246.000000,294.969747,318.431580,52.740885,799.113461,18.117499,20.512799,1.389864,5.621452,7.011316,75.299321,80.000000,20.000000,30.954662,3355.379610,10.465283,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:09:41 PM,53.707702,768485.000000,292.067836,314.512234,52.663303,602.675401,19.674341,20.434932,0.591818,5.023760,5.615577,47.241027,80.000000,20.000000,13.180796,3356.614111,7.159934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,5:10:41 PM,53.724368,768723.000000,292.649844,316.478500,52.723135,729.379677,19.794257,20.535507,1.340565,5.299168,6.639733,74.159883,80.000000,20.000000,29.856680,3358.045289,10.300761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:11:41 PM,53.741035,768963.000000,291.420407,314.518827,52.793530,531.523717,21.212322,20.391984,0.435020,4.956866,5.391886,46.302391,80.000000,20.000000,9.688633,3358.715853,6.992066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:12:41 PM,53.757702,769201.000000,291.505478,316.494224,52.655651,866.644435,20.946375,20.427521,1.595801,5.730555,7.326356,73.483677,80.000000,20.000000,35.541228,3360.216883,10.160935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:13:41 PM,53.774368,769441.000000,292.841137,317.575218,52.696972,520.299005,20.502362,20.415857,0.415052,4.503845,4.918897,50.656897,80.000000,20.000000,9.243922,3360.750110,7.403743,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:14:41 PM,53.791035,769680.000000,289.913105,316.404955,52.741809,878.930386,19.378550,20.490912,1.437550,5.856380,7.293931,62.866513,80.000000,20.000000,32.016710,3362.194414,9.064579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:15:41 PM,53.807702,769920.000000,292.087486,313.508780,52.826275,539.930388,19.142414,20.389583,0.646951,4.436951,5.083902,57.445687,80.000000,20.000000,14.408709,3363.224462,8.071736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:16:41 PM,53.824369,770159.000000,289.921233,317.583079,52.689474,900.763668,19.728430,20.534752,1.425239,5.991090,7.416328,62.545334,80.000000,20.000000,31.742515,3363.783715,9.103766,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:17:41 PM,53.841035,770398.000000,295.481441,317.556831,52.735072,664.872307,19.228657,20.435479,0.777489,4.707071,5.484560,61.312847,80.000000,20.000000,17.316020,3365.241689,8.799013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:18:41 PM,53.857702,770636.000000,294.014939,317.546306,52.778225,739.114719,18.431348,20.487346,1.280268,5.997287,7.277555,59.940815,80.000000,20.000000,28.513774,3365.769588,8.628297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:19:41 PM,53.874369,770873.000000,294.853662,316.428604,52.826888,710.330373,17.461903,20.473145,1.137493,5.111257,6.248750,69.885847,80.000000,20.000000,25.333923,3366.963728,9.743351,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:20:41 PM,53.891035,771112.000000,291.305978,316.496887,52.844948,637.164502,19.979001,20.509093,0.729435,5.247800,5.977235,48.872209,80.000000,20.000000,16.245762,3367.976370,7.403509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:21:41 PM,53.907771,771352.000000,293.280938,316.657102,52.681667,854.996211,19.579041,20.493793,1.517033,5.593018,7.110051,75.333948,80.000000,20.000000,33.786922,3368.803605,10.416375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:22:41 PM,53.924438,771590.000000,292.262365,314.648864,52.861627,438.109409,20.268236,20.349790,0.337301,4.709078,5.046379,45.600772,80.000000,20.000000,7.512265,3370.347169,6.590934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
