Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,5:23:41 PM,53.941105,771829.000000,291.292878,313.598112,52.726961,941.367920,20.325269,20.549296,1.624756,6.130598,7.755354,73.049053,80.000000,20.000000,36.186109,3371.032484,10.247567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:24:41 PM,53.957771,772068.000000,291.611700,314.617353,52.861014,495.426089,19.512467,20.401862,0.396697,4.593621,4.990319,50.657305,80.000000,20.000000,8.835126,3372.265378,7.331329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:25:41 PM,53.974438,772305.000000,288.843867,316.376044,52.788477,882.934261,18.442272,20.558284,1.695685,6.057845,7.753530,68.270641,80.000000,20.000000,37.765815,3373.272561,9.818119,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:26:41 PM,53.991105,772544.000000,292.427537,313.482532,52.762772,512.193255,19.994218,20.395756,0.401908,4.364211,4.766119,53.378102,80.000000,20.000000,8.951183,3373.876643,7.631051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:27:41 PM,54.007771,772783.000000,287.030765,314.392722,52.996744,852.509329,18.574264,20.549366,1.694454,6.383466,8.077920,67.198939,80.000000,20.000000,37.738391,3375.365308,9.853778,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:28:41 PM,54.024438,773022.000000,289.249340,312.513188,52.889172,678.908320,20.347273,20.462783,1.029558,5.044673,6.074232,67.213800,80.000000,20.000000,22.930030,3376.076073,9.637016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:29:41 PM,54.041104,773260.000000,291.999179,314.311315,52.720993,714.271951,18.780157,20.474036,0.902292,5.607917,6.510209,53.097202,80.000000,20.000000,20.095587,3377.493076,7.949132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:30:41 PM,54.057771,773498.000000,291.245528,312.376558,52.727575,684.410335,19.989695,20.438294,1.029902,4.842062,5.871963,70.135505,80.000000,20.000000,22.937676,3378.512284,9.903183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:31:41 PM,54.074438,773734.000000,291.319078,316.550715,52.929415,674.926213,19.609682,20.444056,0.922338,5.288468,6.210806,52.582217,80.000000,20.000000,20.542059,3379.427491,7.831114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:32:41 PM,54.091105,773973.000000,290.665099,314.370405,52.814493,781.555739,19.488395,20.402962,1.129579,5.141487,6.271066,67.239725,80.000000,20.000000,25.157651,3380.998443,9.540440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:33:41 PM,54.107771,774211.000000,291.068913,314.270547,52.769811,636.748458,19.264987,20.438294,0.685388,5.163840,5.849228,47.161508,80.000000,20.000000,15.264764,3381.668375,6.995123,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:34:41 PM,54.124438,774449.000000,291.407386,313.408923,52.701869,803.079539,19.719431,20.467449,1.350511,5.617209,6.967721,74.442824,80.000000,20.000000,30.078199,3382.530251,10.269688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:35:41 PM,54.141104,774685.000000,290.321812,313.403724,52.752209,593.313960,19.289023,20.518906,0.612266,5.218775,5.831041,48.336420,80.000000,20.000000,13.636216,3384.142409,7.191253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,5:36:41 PM,54.157772,774924.000000,289.218247,314.553001,52.812506,890.059740,20.877482,20.460041,1.474066,5.760930,7.234996,75.857676,80.000000,20.000000,32.829987,3384.908666,10.590998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:37:41 PM,54.174438,775164.000000,289.770819,313.466745,52.754203,531.547306,20.645508,20.420593,0.334827,4.821561,5.156388,45.541474,80.000000,20.000000,7.457174,3386.278874,6.824630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:38:41 PM,54.191105,775404.000000,287.751744,313.416848,52.897430,887.894636,19.741398,20.486521,1.691327,5.876597,7.567924,73.520364,80.000000,20.000000,37.668752,3386.870304,10.316507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:39:41 PM,54.207771,775643.000000,289.558297,314.488585,52.743951,468.403190,19.783526,20.460727,0.402781,4.508281,4.911062,52.915483,80.000000,20.000000,8.970615,3387.501832,7.568332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:40:41 PM,54.224438,775880.000000,291.634586,314.446550,52.711967,805.587095,18.330032,20.499764,1.573549,5.885179,7.458728,60.999816,80.000000,20.000000,35.045637,3389.069737,8.819109,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:41:41 PM,54.241105,776120.000000,291.878200,314.512234,52.675240,598.135715,19.725998,20.435823,0.883458,4.862018,5.745477,65.794869,80.000000,20.000000,19.676134,3389.796413,9.368143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:42:41 PM,54.257771,776360.000000,289.105475,313.466745,52.794291,709.122863,20.541399,20.485425,1.100879,5.829986,6.930864,56.056237,80.000000,20.000000,24.518453,3390.476188,8.045342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:43:41 PM,54.274438,776600.000000,291.788236,314.534551,52.635301,685.226302,20.463663,20.447348,1.080254,4.775136,5.855390,70.098533,80.000000,20.000000,24.059109,3391.881042,9.905338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:44:41 PM,54.291105,776839.000000,290.652077,313.318322,52.842799,725.537192,19.648658,20.412841,0.920375,5.478159,6.398534,52.515098,80.000000,20.000000,20.498329,3392.381392,7.976964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:45:41 PM,54.307771,777076.000000,290.460784,314.575318,52.690545,706.750193,20.226516,20.518081,1.238581,5.236627,6.475208,75.708459,80.000000,20.000000,27.585322,3393.745087,10.270721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:46:41 PM,54.324507,777313.000000,289.980105,315.465790,52.867899,609.199037,19.500401,20.452424,0.676269,5.298270,5.974539,46.404231,80.000000,20.000000,15.061678,3394.441028,6.879065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:47:41 PM,54.341174,777553.000000,291.296192,314.303389,52.785109,846.249819,19.622530,20.510673,1.696516,6.071483,7.767998,78.035845,80.000000,20.000000,37.784313,3395.479004,10.721873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:48:41 PM,54.357841,777792.000000,289.895112,313.520573,52.841883,480.275010,17.881677,20.428346,0.356550,4.722987,5.079538,46.137735,80.000000,20.000000,7.940990,3396.762579,6.828198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:49:41 PM,54.374507,778031.000000,291.441714,316.630854,52.721451,956.530294,20.472241,20.575846,1.818982,5.967882,7.786864,75.023369,80.000000,20.000000,40.511843,3397.346550,10.430487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:50:41 PM,54.391174,778270.000000,291.700007,314.442619,52.809899,479.949497,20.101718,20.397746,0.367985,4.533969,4.901955,50.117453,80.000000,20.000000,8.195667,3398.806141,7.198506,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:51:41 PM,54.407841,778508.000000,288.319074,314.520159,52.843567,839.906335,20.752056,20.485975,1.413333,5.943975,7.357308,63.372326,80.000000,20.000000,31.477350,3399.402852,9.252765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:52:41 PM,54.424507,778747.000000,289.813355,314.441351,52.789246,630.346502,20.085910,20.414897,0.784468,4.842281,5.626749,61.211657,80.000000,20.000000,17.471457,3400.586675,8.734607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:53:41 PM,54.441174,778984.000000,289.746355,313.495656,52.741809,664.807278,20.531067,20.522883,1.117280,5.630577,6.747857,56.711197,80.000000,20.000000,24.883749,3401.774863,8.392901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:54:41 PM,54.457841,779224.000000,291.422064,314.350687,52.819080,745.975161,19.105578,20.480209,0.919030,4.969855,5.888885,63.858291,80.000000,20.000000,20.468369,3402.356387,9.207463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:55:41 PM,54.474508,779463.000000,288.973054,314.613359,52.750835,686.505582,20.585936,20.466284,1.007579,5.550582,6.558161,55.604416,80.000000,20.000000,22.440511,3403.695625,8.209341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:56:41 PM,54.491174,779702.000000,293.055316,314.446550,52.721606,760.177209,20.516545,20.455580,1.128025,5.267063,6.395088,72.002086,80.000000,20.000000,25.123044,3405.130560,10.250664,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:57:41 PM,54.507841,779942.000000,290.833506,314.485985,52.770424,559.813601,20.728610,20.474381,0.560151,4.954304,5.514456,47.135546,80.000000,20.000000,12.475534,3405.659457,6.964979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:58:41 PM,54.524507,780182.000000,290.011198,314.472861,52.782051,913.922328,19.924061,20.524393,1.588136,5.758196,7.346332,75.864038,80.000000,20.000000,35.370509,3407.064635,10.313031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,5:59:41 PM,54.541174,780420.000000,289.801912,314.417702,53.034238,569.152363,20.079631,20.475341,0.498931,5.133608,5.632538,46.385564,80.000000,20.000000,11.112038,3408.030386,6.851404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:00:41 PM,54.557841,780659.000000,289.492954,312.502663,52.784806,948.916091,19.270280,20.481650,1.675087,5.763537,7.438624,75.990888,80.000000,20.000000,37.307052,3408.841372,10.452308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:01:41 PM,54.574507,780898.000000,293.666760,313.475938,52.568119,488.082662,19.219550,20.409615,0.351551,4.525173,4.876724,48.334308,80.000000,20.000000,7.829654,3410.345540,6.990002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,6:02:41 PM,54.591174,781137.000000,288.820982,314.518827,52.660703,887.210641,20.404427,20.494823,1.629522,5.869658,7.499180,73.496630,80.000000,20.000000,36.292258,3410.885961,10.357667,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:03:41 PM,54.607841,781375.000000,289.215011,311.669950,52.837909,466.432355,20.749734,20.445427,0.372365,4.504054,4.876420,50.442740,80.000000,20.000000,8.293217,3411.792245,7.225240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:04:42 PM,54.624519,781614.000000,289.703819,314.487317,52.751448,946.350063,18.830069,20.604385,1.682287,6.046605,7.728893,71.251865,80.000000,20.000000,37.467421,3413.280300,10.232867,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:05:42 PM,54.641105,781851.000000,290.388812,313.369551,52.859633,536.706777,20.237573,20.475613,0.425344,4.473314,4.898658,48.773071,80.000000,20.000000,9.473139,3413.912434,7.108477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:06:41 PM,54.657841,782092.000000,287.083086,313.565271,52.924517,828.052457,19.659882,20.475887,1.390594,5.983311,7.373905,62.527331,80.000000,20.000000,30.970912,3415.352458,8.971740,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:07:41 PM,54.674507,782330.000000,292.074386,313.357758,52.710438,647.263673,19.576202,20.495648,0.813796,4.947158,5.760954,62.375357,80.000000,20.000000,18.124632,3416.142168,8.886140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:08:41 PM,54.691174,782570.000000,287.670066,310.376181,52.924672,793.138843,19.349257,20.509298,1.242140,5.911810,7.153950,58.446170,80.000000,20.000000,27.664577,3417.210403,8.431670,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:09:41 PM,54.707841,782810.000000,290.094533,312.458029,52.797969,595.227233,19.276681,20.434863,0.837828,4.997382,5.835210,64.086310,80.000000,20.000000,18.659864,3418.532391,9.133139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:10:41 PM,54.724507,783047.000000,290.284169,312.518450,52.710740,665.777075,19.444715,20.457571,0.916459,5.433726,6.350185,51.679411,80.000000,20.000000,20.411104,3419.063150,7.846742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:11:42 PM,54.741174,783284.000000,290.929942,312.415994,52.739666,795.288918,18.696850,20.497224,1.346427,5.510090,6.856517,77.284131,80.000000,20.000000,29.987230,3420.441998,10.505425,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:12:42 PM,54.757979,783523.000000,285.914178,310.449727,52.890701,556.983356,20.588619,20.421553,0.521362,5.234747,5.756109,46.380882,80.000000,20.000000,11.611618,3421.285125,7.043993,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:13:42 PM,54.774686,783763.000000,285.132748,309.508026,52.804396,966.643673,19.330297,20.607200,1.712576,5.981872,7.694448,74.434965,80.000000,20.000000,38.142001,3421.878786,10.501387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:14:42 PM,54.791383,784004.000000,289.046604,312.528912,52.924975,516.432020,20.171323,20.448378,0.407841,4.505475,4.913315,51.952539,80.000000,20.000000,9.083312,3423.301577,7.596751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:15:42 PM,54.808049,784243.000000,288.057466,312.519718,52.748848,834.631833,19.320697,20.550462,1.566966,5.975597,7.542563,68.825569,80.000000,20.000000,34.899010,3423.776541,9.779742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:16:42 PM,54.824716,784481.000000,290.226955,312.484277,52.802712,575.094011,19.692724,20.470605,0.506169,4.569572,5.075740,54.191148,80.000000,20.000000,11.273242,3424.605344,7.787916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:17:42 PM,54.841382,784720.000000,289.716919,313.649341,52.735988,832.848710,20.460042,20.508202,1.401696,6.072024,7.473720,59.368895,80.000000,20.000000,31.218176,3425.873797,8.604529,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:18:42 PM,54.858049,784959.000000,289.631847,314.478124,52.783425,559.705127,19.506477,20.473145,0.772694,4.798338,5.571032,62.763566,80.000000,20.000000,17.209218,3426.453393,8.767639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:19:42 PM,54.874716,785196.000000,288.361610,313.293342,52.779606,696.572694,18.506921,20.529745,0.913398,5.470740,6.384138,53.213276,80.000000,20.000000,20.342944,3428.044589,7.808561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:20:42 PM,54.891382,785435.000000,292.646609,314.504372,52.668969,722.877718,18.860721,20.583188,1.155700,5.142214,6.297914,69.190072,80.000000,20.000000,25.739430,3428.916035,9.823437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:21:42 PM,54.908049,785674.000000,289.022061,312.603789,52.690080,606.663246,20.039751,20.451944,0.827582,5.365017,6.192599,52.267803,80.000000,20.000000,18.431665,3429.655491,7.745855,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:22:42 PM,54.924716,785913.000000,287.509787,312.480346,52.771030,737.425042,18.619678,20.525353,1.291626,5.534004,6.825631,73.027270,80.000000,20.000000,28.766737,3431.223278,10.164791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:23:42 PM,54.941382,786152.000000,288.451495,314.380929,52.866214,568.385396,19.418284,20.423954,0.459345,4.891759,5.351104,45.337839,80.000000,20.000000,10.230392,3431.989516,6.748490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:24:42 PM,54.958049,786392.000000,291.263442,315.859830,52.706301,864.548186,20.480131,20.648089,1.679977,5.769058,7.449036,76.527224,80.000000,20.000000,37.415976,3433.013139,10.319289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:25:42 PM,54.974716,786631.000000,291.049342,315.674634,52.815719,472.348501,20.305914,20.478563,0.385507,4.732844,5.118351,47.944316,80.000000,20.000000,8.585899,3434.130266,7.018056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:26:42 PM,54.991382,786870.000000,286.867329,313.562608,52.782664,828.528886,18.106167,20.636975,1.657501,5.977682,7.635184,72.806326,80.000000,20.000000,36.915398,3434.670380,10.151698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:27:42 PM,55.008049,787107.000000,289.903240,313.381343,52.943796,502.546012,18.871644,20.478633,0.332853,4.693937,5.026791,47.916606,80.000000,20.000000,7.413217,3436.219814,6.883652,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,6:28:42 PM,55.024716,787346.000000,288.901082,313.440497,52.782664,943.657527,19.035613,20.528370,1.614446,6.022436,7.636883,72.112357,80.000000,20.000000,35.956482,3437.064059,10.233063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:29:42 PM,55.041383,787585.000000,290.138727,314.411108,52.741343,573.239210,19.715856,20.468820,0.489268,4.528691,5.017958,54.243015,80.000000,20.000000,10.896832,3438.172498,7.868824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:30:42 PM,55.058049,787819.000000,285.381256,313.391868,52.975323,797.216309,19.946977,20.562331,1.488126,6.041429,7.529555,64.838264,80.000000,20.000000,33.143111,3439.668118,9.220320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:31:42 PM,55.074716,788055.000000,292.290144,314.531951,52.720838,503.089383,20.758925,20.432667,0.605890,4.530202,5.136092,57.965041,80.000000,20.000000,13.494213,3440.254427,8.066353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:32:42 PM,55.091382,788293.000000,286.358871,315.427749,52.753132,846.697922,18.451475,20.534341,1.147273,5.719612,6.866885,57.334989,80.000000,20.000000,25.551743,3441.446128,8.379783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:33:42 PM,55.108049,788531.000000,293.318502,316.508680,52.578837,544.100207,20.982369,20.446457,0.777048,4.810156,5.587204,65.096950,80.000000,20.000000,17.306195,3442.810720,9.265726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:34:42 PM,55.124716,788770.000000,286.321307,313.604643,52.816480,707.513425,19.708881,20.439870,1.015724,5.506788,6.522512,56.541551,80.000000,20.000000,22.621917,3443.309929,8.339289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:35:42 PM,55.141382,789009.000000,289.308211,313.696575,52.764759,597.144241,19.814082,20.472115,1.044368,5.090395,6.134763,67.692554,80.000000,20.000000,23.259870,3444.531477,9.284674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:36:42 PM,55.158049,789246.000000,289.250918,315.385714,52.796898,700.989698,20.119197,20.509298,0.994784,5.826424,6.821208,51.783162,80.000000,20.000000,22.155538,3445.925036,7.861076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:37:42 PM,55.174716,789485.000000,289.254232,313.515310,52.823217,762.231926,20.445329,20.553138,1.347248,5.392787,6.740034,74.358602,80.000000,20.000000,30.005514,3446.455143,10.369558,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:38:42 PM,55.191382,789723.000000,289.492954,314.409777,52.798117,585.653490,19.282491,20.480964,0.632285,4.861014,5.493299,48.185860,80.000000,20.000000,14.082065,3447.637960,7.139589,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:39:42 PM,55.208049,789963.000000,290.053655,315.513088,52.791846,836.260123,18.809113,20.571319,1.627461,5.932596,7.560058,77.766814,80.000000,20.000000,36.246357,3449.002604,10.633843,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:40:42 PM,55.224716,790202.000000,290.939806,315.599821,52.799040,533.306749,20.135810,20.452083,0.401842,4.997589,5.399431,46.875368,80.000000,20.000000,8.949699,3449.483927,6.951952,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:41:42 PM,55.241382,790441.000000,290.988813,315.531474,52.654890,915.160076,19.972505,20.547581,1.599996,5.771082,7.371078,74.365050,80.000000,20.000000,35.634651,3450.669944,10.338459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:42:42 PM,55.257980,790676.000000,289.216589,316.554646,52.913807,562.446663,19.603991,20.421143,0.368405,4.749561,5.117965,43.740399,80.000000,20.000000,8.205008,3451.671524,6.873604,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:43:43 PM,55.274785,790917.000000,292.407887,318.531437,52.707837,933.893249,19.485424,20.593136,1.702278,6.139830,7.842109,70.399677,80.000000,20.000000,37.912657,3452.772794,10.346011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:44:43 PM,55.291521,791158.000000,287.434580,313.418116,52.907535,579.108178,18.361383,20.448788,0.673819,4.679173,5.352993,59.207178,80.000000,20.000000,15.007106,3453.744621,8.423922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:45:43 PM,55.308188,791395.000000,288.358295,314.525358,52.780064,874.909571,20.372429,20.488376,1.359807,6.166577,7.526384,60.293363,80.000000,20.000000,30.285243,3454.623073,8.845216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:46:43 PM,55.324855,791632.000000,290.756641,315.398838,52.751906,588.022426,18.776500,20.465873,0.762791,4.580289,5.343080,62.485325,80.000000,20.000000,16.988657,3456.073886,8.959144,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:47:43 PM,55.341521,791870.000000,289.749590,317.459637,52.776999,688.217846,19.353107,20.489336,1.045038,5.609469,6.654507,53.492680,80.000000,20.000000,23.274784,3456.791405,7.815709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:48:43 PM,55.358188,792109.000000,293.732103,317.426795,52.506145,746.093107,19.660616,20.481994,1.151100,5.263056,6.414157,69.376716,80.000000,20.000000,25.636980,3457.830542,9.775156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:49:43 PM,55.374855,792349.000000,291.886329,315.507825,52.724974,636.555008,20.611475,20.483094,0.647637,5.241344,5.888980,47.603179,80.000000,20.000000,14.423979,3459.020233,7.344029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:50:43 PM,55.391521,792586.000000,291.198099,315.410631,52.647998,785.904799,18.924697,20.526039,1.413016,5.403008,6.816024,74.696686,80.000000,20.000000,31.470295,3459.636271,10.252833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:51:43 PM,55.408188,792823.000000,289.980105,314.429495,53.033323,591.468722,18.938819,20.456405,0.429904,4.716987,5.146892,46.688316,80.000000,20.000000,9.574710,3461.166322,7.065017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:52:43 PM,55.424855,793063.000000,287.858045,314.300790,52.883204,917.501598,18.143677,20.512319,1.622568,6.064258,7.686826,75.137803,80.000000,20.000000,36.137365,3461.883425,10.510860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:53:43 PM,55.441521,793302.000000,289.353983,316.441728,52.727575,465.130488,19.311122,20.398501,0.324313,4.646689,4.971003,49.049917,80.000000,20.000000,7.223011,3462.934162,7.038479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,6:54:43 PM,55.458188,793540.000000,287.328358,314.535882,52.731401,925.597875,20.791179,20.499695,1.650150,5.947387,7.597537,73.040092,80.000000,20.000000,36.751670,3464.120526,10.190531,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:55:43 PM,55.474855,793778.000000,286.975208,313.511379,52.672788,512.753657,18.611906,20.384986,0.546730,4.722263,5.268993,55.132397,80.000000,20.000000,12.176621,3464.589035,7.739857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:56:43 PM,55.491521,794016.000000,287.109287,312.640561,52.769959,825.020384,19.427199,20.494754,1.418422,6.054064,7.472487,61.669688,80.000000,20.000000,31.590699,3466.177058,9.140404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:57:43 PM,55.508188,794254.000000,290.092876,314.604166,52.815867,540.939804,20.229908,20.488650,0.809352,4.676166,5.485518,62.550349,80.000000,20.000000,18.025661,3467.251748,9.016729,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:58:43 PM,55.524854,794492.000000,287.088058,313.477269,52.764759,704.206751,19.583444,20.516981,1.081650,5.485968,6.567618,53.769478,80.000000,20.000000,24.090200,3467.942337,8.051196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,6:59:43 PM,55.541521,794728.000000,291.155563,313.659802,52.623822,692.131099,18.250310,20.510123,1.159545,5.169876,6.329421,71.030712,80.000000,20.000000,25.825056,3469.489487,10.096112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:00:43 PM,55.558188,794965.000000,287.088058,314.487317,52.724051,682.519741,20.339694,20.478358,0.956014,5.501245,6.457258,50.939567,80.000000,20.000000,21.292062,3470.220213,7.532999,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:01:43 PM,55.574855,795203.000000,288.721232,313.401061,52.641269,790.911533,18.735044,20.523227,1.483338,5.516130,6.999468,76.658987,80.000000,20.000000,33.036482,3471.076961,10.329102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:02:43 PM,55.591521,795439.000000,287.274380,312.442242,52.821688,530.383057,20.485882,20.386427,0.522665,5.040014,5.562679,47.421585,80.000000,20.000000,11.640647,3472.421826,7.036924,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:03:43 PM,55.608188,795679.000000,287.753402,310.571901,52.740427,877.608664,18.902416,20.529539,1.606908,6.028960,7.635867,75.871589,80.000000,20.000000,35.788592,3473.403084,10.419511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:04:43 PM,55.624855,795919.000000,287.066751,312.528912,52.810209,464.377638,19.290803,20.354387,0.310725,4.520143,4.830868,47.636296,80.000000,20.000000,6.920385,3474.854817,6.931593,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:05:43 PM,55.641521,796158.000000,286.502736,313.536360,52.696514,970.755020,19.374592,20.521787,1.922952,6.482050,8.405002,71.016875,80.000000,20.000000,42.827448,3475.643458,10.206237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:06:43 PM,55.658188,796392.000000,287.964345,313.636153,52.790775,543.136056,20.690426,20.430882,0.481801,4.564488,5.046288,54.395412,80.000000,20.000000,10.730524,3477.050566,7.698749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:07:43 PM,55.674855,796632.000000,289.669490,314.480723,52.758333,867.496286,20.995748,20.459286,1.344711,5.995049,7.339760,62.402127,80.000000,20.000000,29.949030,3477.646701,9.021760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:08:43 PM,55.691521,796867.000000,289.020403,313.590187,52.791536,534.246308,20.115841,20.429167,0.525951,4.511409,5.037359,55.586227,80.000000,20.000000,11.713820,3479.058759,7.857104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:09:43 PM,55.708188,797104.000000,287.053729,313.414185,52.794756,808.173980,19.898099,20.556430,1.276021,6.084804,7.360825,58.921629,80.000000,20.000000,28.419168,3479.941961,8.492600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:10:43 PM,55.724855,797342.000000,288.995939,313.419447,52.718238,652.595828,18.621506,20.444261,0.970934,5.034053,6.004987,67.949878,80.000000,20.000000,21.624365,3480.426395,9.630717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:11:43 PM,55.741521,797582.000000,286.100578,310.453658,52.756346,728.617355,20.015873,20.401107,0.924868,5.303122,6.227989,52.180818,80.000000,20.000000,20.598387,3481.790845,7.895167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:12:43 PM,55.758188,797819.000000,284.251490,309.530343,52.823675,665.813870,20.015151,20.434658,1.103129,5.164828,6.267956,68.602962,80.000000,20.000000,24.568564,3482.798485,9.641432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:13:43 PM,55.774855,798058.000000,284.666747,311.533320,52.836225,627.787031,19.779027,20.454004,0.768095,5.509917,6.278012,50.146248,80.000000,20.000000,17.106792,3483.569877,7.433758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:14:43 PM,55.791521,798295.000000,284.596512,311.413808,52.776696,784.177416,18.854032,20.523433,1.382448,5.596982,6.979430,73.985534,80.000000,20.000000,30.789496,3484.907213,10.372536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:15:43 PM,55.808188,798535.000000,287.383915,311.574087,52.759706,498.145948,19.691040,20.353771,0.401517,4.512867,4.914384,46.836817,80.000000,20.000000,8.942482,3485.395475,6.919807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:16:43 PM,55.824854,798775.000000,288.201331,313.456220,52.760933,939.619771,18.768247,20.515061,1.644288,6.340320,7.984607,72.066761,80.000000,20.000000,36.621103,3486.781953,10.135743,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:17:43 PM,55.841521,799014.000000,289.903240,312.507926,52.839586,593.219695,20.192808,20.405704,0.581092,4.636118,5.217211,56.067759,80.000000,20.000000,12.941923,3487.493673,8.102051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:18:43 PM,55.858188,799253.000000,285.606799,312.451435,52.800872,882.114378,19.434453,20.556910,1.401017,6.145455,7.546472,62.123264,80.000000,20.000000,31.203046,3488.914074,9.258866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:19:43 PM,55.874855,799490.000000,289.004068,313.569201,52.668046,686.480171,20.526422,20.472731,0.858782,4.999312,5.858094,62.875191,80.000000,20.000000,19.126540,3490.383603,9.035466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:20:43 PM,55.891521,799729.000000,289.393204,314.489916,52.688551,838.997834,18.481297,20.474861,1.198314,5.684649,6.882963,55.910854,80.000000,20.000000,26.688513,3490.909974,8.478749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,7:21:43 PM,55.908188,799969.000000,288.163767,312.551292,52.867744,606.233996,18.684206,20.404744,1.068808,4.897589,5.966396,65.862205,80.000000,20.000000,23.804178,3492.130691,9.251484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:22:43 PM,55.924855,800208.000000,285.762185,311.495279,52.644785,657.385432,19.370153,20.438840,1.046192,5.454427,6.500618,54.933086,80.000000,20.000000,23.300485,3493.580708,8.102416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:23:43 PM,55.941521,800446.000000,286.219900,310.360458,52.775012,736.967467,19.720548,20.456816,1.294518,5.442523,6.737041,73.085617,80.000000,20.000000,28.831133,3494.289967,10.166776,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:24:43 PM,55.958188,800684.000000,285.549584,311.516265,52.845096,554.596569,20.361468,20.438224,0.493475,4.799302,5.292777,47.292500,80.000000,20.000000,10.990541,3495.924322,7.113337,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:25:43 PM,55.974855,800923.000000,284.429762,310.476038,52.801182,947.521689,19.414640,20.522197,1.788964,5.779014,7.567978,75.719887,80.000000,20.000000,39.843299,3496.618880,10.494174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:26:43 PM,55.991521,801163.000000,287.908709,312.609051,52.692990,544.379451,19.900336,20.454690,0.401435,4.649115,5.050550,48.403879,80.000000,20.000000,8.940653,3497.677563,7.141849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:27:43 PM,56.008188,801402.000000,287.617744,313.479869,52.833469,900.859846,20.559758,20.537428,1.537559,5.670294,7.207852,70.143680,80.000000,20.000000,34.244073,3499.088793,9.942278,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:28:43 PM,56.024854,801638.000000,288.704896,312.514520,52.962773,524.368911,19.975921,20.431157,0.462816,4.518908,4.981724,52.514410,80.000000,20.000000,10.307702,3499.634742,7.553854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:29:43 PM,56.041521,801877.000000,287.660201,313.426041,52.782051,869.841633,20.040293,20.436989,1.456623,5.888178,7.344800,62.383540,80.000000,20.000000,32.441485,3501.204864,9.087903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:30:43 PM,56.058188,802114.000000,289.641712,312.561754,52.871267,569.131689,20.537996,20.473145,0.826172,4.943950,5.770122,65.374255,80.000000,20.000000,18.400269,3501.978153,9.075110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:31:43 PM,56.074855,802354.000000,287.665094,312.609051,52.659174,631.503100,19.895140,20.462992,0.851680,5.334410,6.186090,53.688935,80.000000,20.000000,18.968375,3503.027726,8.146621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:32:43 PM,56.091521,802593.000000,286.599171,312.412063,52.802712,673.213038,18.248156,20.427521,1.200880,5.039399,6.240279,71.684208,80.000000,20.000000,26.745650,3504.372890,10.024794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:33:43 PM,56.108188,802831.000000,286.017164,311.402016,52.807151,557.897596,20.182402,20.418328,0.455904,4.858677,5.314581,46.815765,80.000000,20.000000,10.153769,3504.936102,7.013730,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:34:43 PM,56.124993,803067.000000,285.163762,311.454512,52.667285,954.469019,19.366291,20.610148,1.835248,6.184608,8.019857,74.439764,80.000000,20.000000,40.874127,3506.377037,10.372066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:35:43 PM,56.141660,803306.000000,288.113102,310.441865,52.720535,494.299638,19.216747,20.422375,0.329718,4.445696,4.775414,47.424496,80.000000,20.000000,7.343393,3507.038787,6.937892,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:36:43 PM,56.158327,803544.000000,285.958292,310.524604,52.799343,877.570047,21.895118,20.445771,1.622320,5.930406,7.552726,72.092036,80.000000,20.000000,36.131848,3508.488805,10.171375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:37:43 PM,56.174993,803784.000000,287.017744,310.524604,52.968283,423.624382,19.601694,20.415311,0.291680,4.565689,4.857370,49.257789,80.000000,20.000000,6.496224,3509.399506,7.026535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:38:43 PM,56.191660,804023.000000,286.420978,312.459297,52.792304,998.860016,19.082457,20.431227,1.672724,6.231605,7.904329,68.140465,80.000000,20.000000,37.254439,3510.013268,9.916550,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:39:43 PM,56.208327,804263.000000,286.924543,310.525935,52.955430,564.563677,20.026723,20.435959,0.635771,4.646777,5.282548,58.079726,80.000000,20.000000,14.159702,3511.479050,8.374830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:40:43 PM,56.224993,804503.000000,283.223210,309.649855,52.928802,777.500952,19.196128,20.449888,1.245994,6.337954,7.583948,58.985631,80.000000,20.000000,27.750429,3512.240131,8.513258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:41:43 PM,56.241660,804739.000000,287.485323,309.337223,52.767359,546.756858,20.216761,20.410370,0.757245,4.808676,5.565921,61.678728,80.000000,20.000000,16.865146,3513.324650,8.613597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:42:43 PM,56.258327,804978.000000,282.943609,310.613936,52.976091,819.253332,20.600551,20.462648,1.286078,5.796076,7.082153,58.744261,80.000000,20.000000,28.643153,3514.354364,8.847698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:43:43 PM,56.274993,805215.000000,286.064592,311.363911,52.852749,716.521028,19.523571,20.466900,1.082734,5.039316,6.122050,71.417965,80.000000,20.000000,24.114343,3514.999167,10.203911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:44:43 PM,56.291660,805454.000000,284.343111,311.400684,52.815867,585.351658,18.798502,20.395895,0.725630,5.266990,5.992621,50.137171,80.000000,20.000000,16.161035,3516.622880,7.499758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:45:43 PM,56.308338,805694.000000,285.242284,311.631846,52.856878,778.307538,18.910573,20.439254,1.438542,5.637502,7.076043,75.622590,80.000000,20.000000,32.038788,3517.131466,10.345070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:46:43 PM,56.324994,805933.000000,288.278195,312.563085,52.834385,497.119501,19.220621,20.440281,0.442093,4.746199,5.188292,44.764308,80.000000,20.000000,9.846159,3518.160248,6.990746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/14/2019,7:47:43 PM,56.341660,806169.000000,285.701656,311.671281,52.840051,907.507166,21.293584,20.486660,1.559859,5.826355,7.386213,74.956647,80.000000,20.000000,34.740726,3519.534402,10.376104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:48:43 PM,56.358327,806409.000000,288.858625,311.450581,52.849691,472.424916,19.362142,20.399187,0.388584,4.696695,5.085279,46.926165,80.000000,20.000000,8.654430,3520.075361,6.868887,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:49:43 PM,56.374994,806647.000000,286.826450,311.449250,52.724361,829.786489,19.228693,20.500791,1.666521,5.972319,7.638841,74.744984,80.000000,20.000000,37.116283,3521.594839,10.287029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:50:43 PM,56.391660,806886.000000,287.663516,312.400207,52.715948,497.137443,19.098890,20.413115,0.445251,4.795930,5.241181,51.217456,80.000000,20.000000,9.916504,3522.297167,7.446406,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:51:43 PM,56.408327,807123.000000,286.180678,312.548629,52.744564,933.052692,20.388572,20.553207,1.660515,6.298300,7.958815,65.966953,80.000000,20.000000,36.982518,3523.411297,9.579470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:52:43 PM,56.424994,807362.000000,287.825373,312.461960,52.762159,566.575041,19.463685,20.396445,0.729633,4.815890,5.545523,61.668583,80.000000,20.000000,16.250184,3524.655823,8.710094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:53:43 PM,56.441660,807599.000000,284.025947,311.320545,52.771954,840.989434,20.057411,20.442410,1.351908,6.002710,7.354618,57.362305,80.000000,20.000000,30.109301,3525.188573,8.349716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:54:43 PM,56.458327,807839.000000,286.486400,310.364389,52.796743,574.564758,20.523416,20.426835,0.883588,5.067351,5.950939,65.033877,80.000000,20.000000,19.679018,3526.448160,9.127299,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:55:43 PM,56.474993,808076.000000,287.305473,310.454989,52.834385,827.493057,19.030692,20.439870,1.214382,5.900898,7.115279,55.208899,80.000000,20.000000,27.046362,3527.780541,8.347129,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:56:43 PM,56.491660,808316.000000,289.481511,311.627915,52.728801,757.689417,20.370840,20.500311,1.068447,5.077742,6.146190,66.544828,80.000000,20.000000,23.796157,3528.346394,9.577914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:57:43 PM,56.508327,808554.000000,285.641127,311.499210,52.946404,672.517749,19.559552,20.460107,0.775602,5.414778,6.190381,49.837071,80.000000,20.000000,17.273993,3529.467715,7.593027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:58:43 PM,56.524993,808791.000000,286.989965,309.544799,52.808525,779.420783,21.211409,20.446387,1.240693,5.411591,6.652284,72.353397,80.000000,20.000000,27.632364,3530.441226,10.048733,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,7:59:43 PM,56.541660,809030.000000,285.296184,309.472521,52.880907,636.833342,18.969184,20.465529,0.585562,5.439212,6.024774,46.035123,80.000000,20.000000,13.041466,3531.030273,6.991792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:00:43 PM,56.558327,809270.000000,285.191541,308.503178,52.836528,856.044335,20.089749,20.512594,1.480765,5.590239,7.071004,73.904073,80.000000,20.000000,32.979177,3532.521788,10.320701,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:01:43 PM,56.574994,809507.000000,286.203564,309.623607,52.870654,456.293565,19.069032,20.447692,0.304509,4.710070,5.014579,46.572408,80.000000,20.000000,6.781941,3533.914806,6.854423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:02:43 PM,56.591660,809746.000000,282.647752,309.450204,52.790162,976.110764,18.849281,20.481925,1.667796,6.001527,7.669323,72.164325,80.000000,20.000000,37.144678,3534.424076,10.240276,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:03:43 PM,56.608327,809984.000000,287.444444,310.669096,52.795672,523.273609,20.031343,20.396511,0.359485,4.556523,4.916008,49.968855,80.000000,20.000000,8.006349,3535.555210,7.288992,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:04:43 PM,56.624993,810222.000000,283.228103,311.566162,52.843722,930.170623,19.949298,20.474172,1.536202,5.850264,7.386466,63.614468,80.000000,20.000000,34.213863,3536.524437,9.355455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:05:43 PM,56.641660,810460.000000,287.715837,311.546444,52.924975,527.178391,19.809992,20.433422,0.592798,4.461950,5.054747,57.534682,80.000000,20.000000,13.202621,3537.176705,8.165568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:06:43 PM,56.658327,810698.000000,288.948511,314.422964,52.802098,836.899763,19.892961,20.467724,1.193775,5.823295,7.017070,54.558665,80.000000,20.000000,26.587417,3538.874389,8.207107,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:07:43 PM,56.674994,810938.000000,288.101659,312.320067,52.824288,560.113612,19.441382,20.456955,0.871580,5.028507,5.900087,65.598597,80.000000,20.000000,19.411577,3539.733002,9.212271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:08:43 PM,56.691660,811178.000000,285.987728,310.401161,52.838057,682.455531,19.879141,20.447828,0.884336,5.557455,6.441791,50.328163,80.000000,20.000000,19.695687,3540.815942,7.521866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:09:43 PM,56.708327,811417.000000,285.516913,311.526789,52.886262,738.355221,20.131396,20.511564,1.155030,5.265990,6.421020,71.063908,80.000000,20.000000,25.724495,3541.984734,9.904621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:10:43 PM,56.724993,811655.000000,287.666752,312.530243,52.811583,605.705653,19.327291,20.441586,0.635810,4.983943,5.619754,49.044952,80.000000,20.000000,14.160590,3542.446773,7.418887,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:11:43 PM,56.741660,811895.000000,285.157212,310.493093,52.779141,837.207333,17.989500,20.513620,1.576355,5.657655,7.234010,76.412837,80.000000,20.000000,35.108128,3543.700066,10.442795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:12:43 PM,56.758327,812134.000000,283.322960,309.420025,52.911207,560.026814,19.986314,20.390199,0.512699,5.198821,5.711520,46.675970,80.000000,20.000000,11.418689,3544.874366,7.043771,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
