Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,8:13:43 PM,56.774993,812373.000000,286.450414,311.398085,52.700798,882.837081,20.231606,20.503742,1.595774,5.862153,7.457927,76.602935,80.000000,20.000000,35.540624,3545.530015,10.513095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:14:43 PM,56.791660,812611.000000,288.647681,311.386229,52.696359,521.180183,19.092358,20.457091,0.390832,4.557392,4.948223,47.654823,80.000000,20.000000,8.704493,3547.071265,7.015783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:15:43 PM,56.808327,812850.000000,282.317487,309.312306,52.886720,921.721418,18.731099,20.495853,1.580734,6.191514,7.772249,68.767739,80.000000,20.000000,35.205666,3547.663030,9.788497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:16:43 PM,56.824993,813087.000000,285.467906,311.587211,52.877996,579.542164,20.889281,20.387043,0.812686,4.827824,5.640510,62.763904,80.000000,20.000000,18.099915,3548.994423,8.937336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:17:43 PM,56.841660,813323.000000,286.277114,311.491285,52.779606,695.179294,20.214835,20.417642,0.984755,5.678369,6.663124,52.769305,80.000000,20.000000,21.932179,3549.972100,7.626595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:18:43 PM,56.858327,813561.000000,289.331097,312.526312,52.660393,766.933822,21.047260,20.479318,1.132079,5.242104,6.374183,68.325314,80.000000,20.000000,25.213334,3550.757509,9.705628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:19:43 PM,56.874993,813799.000000,286.654807,311.639707,52.673859,688.329235,19.037959,20.355076,0.820905,5.651898,6.472803,50.343439,80.000000,20.000000,18.282969,3552.187929,7.535482,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:20:43 PM,56.891660,814038.000000,286.756136,311.542513,52.727730,708.992621,20.804556,20.472185,1.295240,4.955163,6.250403,69.860498,80.000000,20.000000,28.847220,3552.696280,9.759266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:21:43 PM,56.908327,814277.000000,283.389960,310.314428,52.849993,612.628392,19.324981,20.407489,0.677563,5.406828,6.084392,47.034583,80.000000,20.000000,15.090497,3554.108346,6.818907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:22:43 PM,56.924993,814515.000000,285.652570,310.477306,52.620609,830.654371,20.480445,20.443165,1.353719,5.336416,6.690135,74.385966,80.000000,20.000000,30.149643,3555.258458,10.375503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:23:43 PM,56.941660,814755.000000,280.710435,307.410392,52.891004,511.105512,18.441044,20.370852,0.338990,4.758513,5.097503,44.229562,80.000000,20.000000,7.549885,3555.868858,6.633373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:24:43 PM,56.958327,814994.000000,285.098420,310.328884,52.813422,812.600457,18.798321,20.428071,1.499254,5.944660,7.443914,71.891252,80.000000,20.000000,33.390965,3557.277167,9.982954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:25:43 PM,56.974993,815234.000000,284.761605,309.408169,52.908451,475.667380,19.688115,20.385122,0.364540,4.280933,4.645472,51.136842,80.000000,20.000000,8.118924,3557.869812,7.344773,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:26:43 PM,56.991660,815474.000000,282.153972,307.327653,52.831630,851.416850,18.262148,20.494754,1.502802,5.810490,7.313292,62.962116,80.000000,20.000000,33.469978,3559.270546,9.046939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:27:43 PM,57.008327,815710.000000,285.827528,307.477407,52.893301,557.498492,20.193735,20.416202,0.786739,4.852826,5.639564,62.777558,80.000000,20.000000,17.522018,3559.979093,8.885696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:28:43 PM,57.024993,815945.000000,285.279848,309.368797,52.779606,654.162823,20.132563,20.460657,0.869909,5.724888,6.594797,49.087140,80.000000,20.000000,19.374362,3561.111660,7.154654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:29:43 PM,57.041660,816183.000000,283.559946,309.292588,52.846019,681.964074,18.944762,20.448103,1.184319,5.027664,6.211983,67.781811,80.000000,20.000000,26.376810,3561.991854,9.580254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:30:43 PM,57.058327,816422.000000,283.461853,309.532943,52.816790,735.496741,19.361408,20.395140,0.953904,5.608584,6.562488,53.866693,80.000000,20.000000,21.245087,3562.654525,8.150502,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:31:43 PM,57.074993,816660.000000,285.206298,309.556592,52.880138,771.352739,19.980084,20.458462,1.160104,5.189858,6.349962,69.536317,80.000000,20.000000,25.837504,3563.979254,9.791031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:32:43 PM,57.091660,816897.000000,284.498419,309.485645,52.760172,585.857323,19.237679,20.391504,0.513196,4.949433,5.462630,46.462230,80.000000,20.000000,11.429764,3565.240455,6.883940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:33:43 PM,57.108327,817135.000000,283.610689,309.480383,52.851980,976.116411,19.669940,20.465323,1.793207,6.074314,7.867521,74.390747,80.000000,20.000000,39.937791,3565.835793,10.528317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:34:43 PM,57.124993,817373.000000,287.992124,310.507549,52.721148,469.191833,19.491969,20.395690,0.353649,4.421748,4.775397,50.176374,80.000000,20.000000,7.876367,3567.341930,7.235158,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:35:43 PM,57.141660,817613.000000,284.660276,310.489162,52.784806,879.144510,19.075852,20.460727,1.653091,6.228545,7.881635,72.020426,80.000000,20.000000,36.817169,3568.143211,10.198371,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:36:43 PM,57.158327,817852.000000,282.999245,307.574601,52.871570,513.326264,18.901358,20.382105,0.456214,4.660884,5.117098,52.882442,80.000000,20.000000,10.160661,3568.797372,7.581554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:37:43 PM,57.174994,818091.000000,284.338140,310.401161,52.819080,938.072540,19.005814,20.458187,1.565285,6.035170,7.600455,66.630012,80.000000,20.000000,34.861579,3570.272640,9.611823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:38:43 PM,57.191660,818330.000000,286.523964,309.598627,52.869583,533.985006,19.775851,20.380526,0.656230,4.451689,5.107919,60.570902,80.000000,20.000000,14.615368,3571.330464,8.583975,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:39:43 PM,57.208327,818569.000000,285.755635,310.226427,52.818009,740.753393,19.857053,20.461137,1.245203,5.685723,6.930926,58.955169,80.000000,20.000000,27.732811,3572.276536,8.607665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,8:40:43 PM,57.224994,818809.000000,286.116914,309.297851,52.874635,770.382942,19.069212,20.384162,1.068067,5.022000,6.090067,64.785641,80.000000,20.000000,23.787688,3573.492485,9.426094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:41:43 PM,57.241660,819049.000000,283.563260,307.405129,52.996441,635.438029,20.466538,20.386016,0.660121,5.160499,5.820620,47.016515,80.000000,20.000000,14.702017,3574.181737,6.923923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:42:43 PM,57.258327,819288.000000,287.844945,311.532052,52.817862,785.869006,20.510388,20.440556,1.225888,5.245385,6.471273,71.476297,80.000000,20.000000,27.302636,3575.711747,9.827658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:43:43 PM,57.274994,819527.000000,285.162184,310.410355,52.708140,587.944099,19.376782,20.387593,0.517605,5.043788,5.561393,45.384376,80.000000,20.000000,11.527946,3576.703208,6.989963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:44:43 PM,57.291660,819766.000000,285.134327,310.558777,52.863459,834.968548,20.325980,20.420113,1.527616,5.868273,7.395890,73.573942,80.000000,20.000000,34.022634,3577.633018,10.145438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:45:43 PM,57.308327,820004.000000,282.572545,309.459397,52.892230,448.028429,19.300295,20.363375,0.288656,4.527933,4.816590,45.647794,80.000000,20.000000,6.428871,3579.006001,6.686111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:46:43 PM,57.324993,820240.000000,284.880926,310.437934,52.853362,893.572067,20.228802,20.524393,1.696612,6.030934,7.727546,74.708430,80.000000,20.000000,37.786458,3579.545343,10.372941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:47:43 PM,57.341660,820478.000000,288.546353,311.449250,52.877848,496.389329,20.040474,20.406664,0.329162,4.410920,4.740082,50.722416,80.000000,20.000000,7.330994,3580.630068,7.244173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:48:43 PM,57.358327,820716.000000,287.007879,312.312206,52.855046,879.353990,17.923757,20.493519,1.514135,6.184756,7.698891,65.742215,80.000000,20.000000,33.722379,3581.965697,9.637199,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:49:43 PM,57.374994,820955.000000,289.378447,311.417739,52.724361,537.141674,19.690571,20.406803,0.600394,4.916488,5.516882,56.466118,80.000000,20.000000,13.371800,3582.536517,7.979905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:50:43 PM,57.391660,821194.000000,286.360528,310.342008,52.696972,870.032168,19.118283,20.485150,1.435108,6.092707,7.527815,61.676445,80.000000,20.000000,31.962319,3583.887670,8.982220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:51:43 PM,57.408327,821433.000000,289.424218,311.526789,52.793678,686.757504,19.611473,20.390408,0.847102,4.598681,5.445783,63.067014,80.000000,20.000000,18.866416,3585.249607,9.070877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:52:43 PM,57.424994,821671.000000,286.904893,311.323208,52.756346,724.117379,19.444630,20.396170,1.224548,5.814398,7.038946,59.469739,80.000000,20.000000,27.272785,3585.691225,8.604320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:53:43 PM,57.441661,821910.000000,287.707630,310.269794,52.620306,623.794541,18.479396,20.363375,1.092259,5.037679,6.129938,71.304320,80.000000,20.000000,24.326480,3587.025193,10.115777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:54:44 PM,57.458327,822149.000000,286.236235,309.425224,52.809899,597.964033,19.829192,20.335040,0.708801,5.122344,5.831145,49.380389,80.000000,20.000000,15.786215,3587.808846,7.297186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:55:44 PM,57.475132,822387.000000,285.428606,309.534274,52.835456,946.757545,18.592537,20.503811,1.623415,6.003792,7.627207,74.404016,80.000000,20.000000,36.156239,3588.771718,10.353459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:56:44 PM,57.491799,822627.000000,284.341454,307.395936,53.013888,473.939996,18.551853,20.380320,0.326102,4.401248,4.727351,47.076528,80.000000,20.000000,7.262859,3590.187205,6.904820,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:57:44 PM,57.508466,822866.000000,283.509281,307.574601,52.884888,817.523125,19.116370,20.466284,1.639238,6.098473,7.737711,72.190004,80.000000,20.000000,36.508638,3590.683808,10.082522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:58:44 PM,57.525132,823105.000000,287.076615,310.402429,52.827501,504.302631,20.260043,20.392328,0.314077,4.715094,5.029172,47.397528,80.000000,20.000000,6.995041,3591.838325,7.054681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,8:59:44 PM,57.541799,823345.000000,286.264014,310.297373,52.705695,928.877226,20.223641,20.429511,1.558443,6.090948,7.649392,69.093285,80.000000,20.000000,34.709209,3593.299651,9.844997,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:00:44 PM,57.558466,823582.000000,285.997592,310.420816,52.883204,561.436245,19.599757,20.405704,0.579575,4.749309,5.328884,56.952518,80.000000,20.000000,12.908139,3593.842068,8.073474,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:01:44 PM,57.575132,823820.000000,283.752896,307.481338,52.787406,814.665557,19.532846,20.428207,1.352473,6.017997,7.370470,58.924335,80.000000,20.000000,30.121896,3595.274535,8.572633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:02:44 PM,57.591799,824058.000000,286.805222,310.441865,52.794904,532.255801,19.368180,20.389172,0.926987,4.803255,5.730242,67.381365,80.000000,20.000000,20.645598,3596.440173,9.352881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:03:44 PM,57.608466,824295.000000,280.684235,307.335515,52.971496,658.773185,19.475090,20.365640,0.836026,5.307242,6.143268,51.271597,80.000000,20.000000,18.619734,3596.974008,7.576981,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:04:44 PM,57.625132,824535.000000,284.697840,307.449827,52.805156,814.434401,18.460593,20.410026,1.514441,5.549364,7.063805,74.687410,80.000000,20.000000,33.729187,3598.476590,10.298253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:05:44 PM,57.641799,824775.000000,283.561603,309.384520,52.967367,562.166507,19.754642,20.327222,0.456716,5.024345,5.481061,45.227867,80.000000,20.000000,10.171844,3599.119293,6.777316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,9:06:44 PM,57.658466,825014.000000,285.577442,309.492239,52.812196,767.761265,20.722522,20.472321,1.417651,5.261353,6.679004,74.116167,80.000000,20.000000,31.573511,3600.139519,10.345058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:07:44 PM,57.675132,825252.000000,283.218317,308.283872,53.006383,540.075657,20.511747,20.379085,0.438809,4.916700,5.355508,46.739493,80.000000,20.000000,9.773020,3601.531465,6.922329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:08:44 PM,57.691799,825492.000000,287.025872,309.542136,52.756190,832.357254,19.488913,20.462442,1.483521,5.829390,7.312911,74.128224,80.000000,20.000000,33.040561,3602.129017,10.232802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:09:44 PM,57.708466,825731.000000,287.998674,310.556114,52.946862,458.849301,19.233348,20.401247,0.331283,4.443108,4.774391,48.219333,80.000000,20.000000,7.378229,3603.601016,7.077966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:10:44 PM,57.725132,825969.000000,283.252646,309.442342,52.807454,848.833881,20.100696,20.510398,1.753386,6.314787,8.068173,70.190110,80.000000,20.000000,39.050910,3604.393327,9.972958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:11:44 PM,57.741799,826206.000000,287.119072,310.328884,52.889172,483.182580,19.991270,20.355556,0.434624,4.401936,4.836560,52.714433,80.000000,20.000000,9.679830,3605.180699,7.558061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:12:44 PM,57.758466,826444.000000,283.512596,309.441011,52.797969,968.780452,19.748928,20.452974,1.659557,6.225012,7.884569,68.466525,80.000000,20.000000,36.961174,3606.566039,9.966869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:13:44 PM,57.775132,826681.000000,283.625367,310.532466,52.820306,608.199093,19.789372,20.364885,0.709552,4.593621,5.303174,60.588370,80.000000,20.000000,15.802948,3607.199108,8.445547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:14:44 PM,57.791799,826920.000000,286.994858,311.384897,52.646166,876.974762,18.750118,20.364540,1.106710,5.997111,7.103821,54.744228,80.000000,20.000000,24.648330,3608.613724,8.185599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:15:44 PM,57.808466,827158.000000,287.110944,312.535505,52.750377,718.543686,20.539968,20.356447,0.885142,4.851275,5.736417,64.205572,80.000000,20.000000,19.713624,3609.150447,9.235739,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:16:44 PM,57.825132,827397.000000,283.506046,309.490908,52.866214,802.771058,20.375218,20.435204,0.986853,5.801117,6.787970,53.546402,80.000000,20.000000,21.978901,3610.218519,8.092395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:17:44 PM,57.841799,827635.000000,288.029688,310.529866,52.601329,589.479946,20.354827,20.454279,1.061440,4.897203,5.958644,66.988990,80.000000,20.000000,23.640096,3611.755175,9.427047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:18:44 PM,57.858466,827872.000000,281.645515,308.352156,53.036536,654.470302,18.283127,20.447762,0.817433,5.621452,6.438885,51.816237,80.000000,20.000000,18.205628,3612.837219,7.945643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:19:44 PM,57.875132,828111.000000,283.461853,307.357895,52.829798,807.204092,20.061177,20.422308,1.389197,5.493313,6.882509,73.837567,80.000000,20.000000,30.939789,3613.590770,10.396488,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:20:44 PM,57.891799,828350.000000,285.153977,309.416031,53.048317,537.318092,20.331527,20.371541,0.475916,5.012344,5.488260,48.142186,80.000000,20.000000,10.599465,3615.052443,7.192077,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:21:44 PM,57.908466,828589.000000,282.351816,309.525081,52.821378,983.749466,20.818485,20.440075,1.770143,5.923159,7.693302,74.352634,80.000000,20.000000,39.424110,3615.753926,10.573841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:22:44 PM,57.925132,828829.000000,283.898418,306.514657,52.858562,493.081745,19.485712,20.353360,0.410591,4.587351,4.997942,49.352662,80.000000,20.000000,9.144560,3616.619618,7.267067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:23:44 PM,57.941799,829068.000000,280.810106,309.351678,52.865143,911.073230,19.423217,20.400902,1.590181,6.201050,7.791232,68.333342,80.000000,20.000000,35.416064,3618.024075,9.792913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:24:44 PM,57.958466,829307.000000,284.617740,307.292211,52.838057,483.512738,19.223557,20.319264,0.452164,4.425868,4.878032,53.502796,80.000000,20.000000,10.070472,3618.636252,7.583724,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:25:44 PM,57.975133,829545.000000,285.564342,310.498356,52.770424,853.553719,19.884578,20.391159,1.488038,6.034627,7.522665,63.912765,80.000000,20.000000,33.141168,3619.979816,9.255783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:26:44 PM,57.991799,829782.000000,283.607374,310.500955,52.986646,519.365092,20.162482,20.327768,0.539220,4.573084,5.112304,56.827180,80.000000,20.000000,12.009356,3621.178158,8.004744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:27:44 PM,58.008466,830022.000000,282.575780,310.410355,52.965683,802.452194,18.970686,20.426220,1.452603,6.027520,7.480123,60.507805,80.000000,20.000000,32.351962,3621.712865,8.898959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:28:44 PM,58.025132,830256.000000,288.556139,310.349933,52.771954,560.650425,18.632574,20.406323,0.669417,4.692908,5.362325,59.644589,80.000000,20.000000,14.909073,3623.206387,8.515270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:29:44 PM,58.041799,830495.000000,283.080924,307.371019,52.942112,715.785210,19.411488,20.398432,0.949109,5.546102,6.495211,51.612342,80.000000,20.000000,21.138285,3624.237426,7.622859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:30:44 PM,58.058466,830734.000000,284.704390,309.430486,52.866525,742.537335,19.064496,20.393560,1.182994,5.421854,6.604848,70.704501,80.000000,20.000000,26.347301,3625.086857,9.841220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:31:44 PM,58.075133,830969.000000,283.345846,308.373141,52.781283,700.929314,19.821241,20.420388,0.865512,5.436591,6.302103,49.189017,80.000000,20.000000,19.276432,3626.714703,7.563679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,9:32:44 PM,58.091799,831208.000000,285.696763,309.568384,52.822604,757.100689,20.413858,20.420043,1.174167,5.346375,6.520542,70.530059,80.000000,20.000000,26.150719,3627.223840,9.973024,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:33:44 PM,58.108466,831444.000000,282.271716,307.407792,53.019702,561.489070,18.559949,20.405568,0.612331,5.040980,5.653311,44.355244,80.000000,20.000000,13.637664,3628.524142,7.137864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:34:44 PM,58.125271,831683.000000,285.198091,307.365757,52.808370,842.954530,18.492869,20.478288,1.600439,5.799498,7.399937,74.549077,80.000000,20.000000,35.644515,3630.145923,10.325339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:35:44 PM,58.141938,831921.000000,282.289709,306.460766,52.942578,479.941938,20.059985,20.349585,0.404384,4.603920,5.008304,51.037907,80.000000,20.000000,9.006327,3630.847406,7.374265,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:36:44 PM,58.158605,832160.000000,283.239545,307.363094,52.738130,880.941750,20.901337,20.449818,1.495074,6.011343,7.506417,63.608987,80.000000,20.000000,33.297852,3632.105609,9.218020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:37:44 PM,58.175271,832398.000000,286.767579,310.613936,52.817862,537.623749,20.219239,20.361179,0.750405,4.784182,5.534587,62.279715,80.000000,20.000000,16.712806,3633.062289,8.846941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:38:44 PM,58.191938,832637.000000,283.839546,309.431818,52.917323,715.147391,19.421461,20.416407,1.036425,5.606398,6.642823,54.190900,80.000000,20.000000,23.082973,3634.231506,7.958423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:39:44 PM,58.208605,832876.000000,281.444436,306.484414,53.001486,706.387885,19.186492,20.423405,1.233193,5.161887,6.395080,72.652822,80.000000,20.000000,27.465320,3635.353926,10.298749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:40:44 PM,58.225271,833115.000000,283.942532,306.332061,52.854588,635.958813,19.015366,20.375999,0.600309,5.176882,5.777191,47.207626,80.000000,20.000000,13.369913,3635.966737,7.166962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:41:44 PM,58.241938,833353.000000,285.843863,306.267709,52.637443,859.972615,19.590097,20.424090,1.772941,5.885794,7.658735,77.609927,80.000000,20.000000,39.486429,3637.372569,10.582452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:42:44 PM,58.258605,833592.000000,283.452067,306.406938,53.023070,521.712260,19.990669,20.321184,0.341012,4.595237,4.936248,47.202747,80.000000,20.000000,7.594913,3638.113504,6.908387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:43:44 PM,58.275271,833830.000000,282.942031,309.291257,52.856117,913.449634,19.583336,20.390613,1.684237,6.198593,7.882830,74.893973,80.000000,20.000000,37.510856,3639.407760,10.431755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:44:44 PM,58.291938,834070.000000,285.337063,309.401575,52.807912,521.606610,20.672118,20.280362,0.351644,4.491680,4.843324,47.136413,80.000000,20.000000,7.831713,3640.855524,6.924864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:45:44 PM,58.308604,834309.000000,280.787221,310.529866,52.825662,966.104948,20.698739,20.369756,1.656230,5.946492,7.602722,68.918654,80.000000,20.000000,36.887083,3641.492280,10.032738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:46:44 PM,58.325271,834549.000000,285.695106,308.354755,52.778535,528.279340,19.297925,20.383135,0.513437,4.777356,5.290793,54.636752,80.000000,20.000000,11.435113,3642.973794,7.802328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:47:44 PM,58.341938,834787.000000,282.103308,311.509671,52.891617,852.398032,19.679105,20.384301,1.575271,6.119689,7.694960,62.002428,80.000000,20.000000,35.083976,3643.741568,9.018859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:48:44 PM,58.358613,835023.000000,284.898919,309.409500,52.877538,584.181854,19.812470,20.329553,0.765558,4.624996,5.390554,62.136607,80.000000,20.000000,17.050292,3644.342787,8.727655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:49:44 PM,58.375271,835263.000000,285.315834,310.406424,52.987562,834.482738,18.730352,20.385192,1.136540,5.878451,7.014991,54.849192,80.000000,20.000000,25.312693,3645.978835,8.030499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:50:45 PM,58.391938,835503.000000,283.638468,306.240129,52.799801,766.278153,20.429655,20.388483,1.208986,5.091069,6.300055,79.719730,80.000000,20.000000,26.926191,3646.916799,10.296437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:51:45 PM,58.408744,835740.000000,284.086397,307.599518,52.977923,554.032432,19.607973,20.318850,0.552977,4.893905,5.446882,47.119841,80.000000,20.000000,12.315747,3647.736116,7.113534,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:52:45 PM,58.425410,835979.000000,283.888553,307.393337,52.924672,960.433163,19.482452,20.404469,1.837554,6.232660,8.070214,75.370381,80.000000,20.000000,40.925482,3649.138421,10.533243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:53:45 PM,58.442077,836218.000000,286.883665,309.338554,52.818009,477.992871,19.447470,20.341902,0.319276,4.506480,4.825756,48.675828,80.000000,20.000000,7.110817,3649.864485,7.020212,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:54:45 PM,58.458743,836455.000000,283.010688,310.468113,52.780980,894.299415,18.860601,20.439595,1.608441,6.070082,7.678524,65.128160,80.000000,20.000000,35.822743,3651.335074,9.347877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:55:45 PM,58.475410,836694.000000,285.131091,308.660794,52.870654,618.194435,20.120256,20.313018,0.653113,4.526095,5.179208,60.290067,80.000000,20.000000,14.545944,3651.807697,8.582119,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:56:45 PM,58.492077,836933.000000,282.320723,307.319791,52.821688,684.046115,19.834497,20.376479,0.951639,5.419274,6.370913,53.202499,80.000000,20.000000,21.194635,3653.345865,7.763677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:57:45 PM,58.508743,837170.000000,284.480426,310.385374,52.857033,734.248610,19.421545,20.357887,1.275146,5.032264,6.307411,71.745965,80.000000,20.000000,28.399691,3653.942631,9.749192,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,9:58:45 PM,58.525410,837408.000000,286.458621,309.461997,52.669885,603.320688,19.198714,20.407353,0.753350,5.389803,6.143152,49.756786,80.000000,20.000000,16.778391,3655.172847,7.429432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/14/2019,9:59:45 PM,58.542077,837646.000000,287.766502,310.599481,52.657180,837.115800,20.152292,20.447553,1.388370,5.478954,6.867324,75.163277,80.000000,20.000000,30.921370,3656.139757,10.588150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:00:45 PM,58.558743,837885.000000,285.932171,307.405129,52.819235,582.718597,20.011590,20.383135,0.515662,4.948820,5.464482,46.559054,80.000000,20.000000,11.484677,3656.934325,7.113900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:01:45 PM,58.575410,838125.000000,283.000824,309.441011,52.723903,869.256731,19.008184,20.524804,1.544508,5.819126,7.363634,76.050897,80.000000,20.000000,34.398834,3658.187582,10.488307,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:02:45 PM,58.592077,838363.000000,284.601405,307.317128,52.861014,526.847232,19.532798,20.358503,0.354846,4.657138,5.011984,46.850040,80.000000,20.000000,7.903034,3658.647818,6.918658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:03:45 PM,58.608744,838601.000000,284.714176,307.348702,52.635914,876.849257,18.791910,20.417848,1.622532,5.914465,7.536997,74.376454,80.000000,20.000000,36.136564,3659.947366,10.361613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:04:45 PM,58.625410,838839.000000,284.197590,309.400307,52.841883,553.294701,19.158895,20.318095,0.581551,4.423732,5.005283,57.286426,80.000000,20.000000,12.952141,3660.731471,8.049393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:05:45 PM,58.642077,839079.000000,286.007378,310.473376,52.704772,872.842558,18.981153,20.386016,1.216944,5.699442,6.916386,57.841588,80.000000,20.000000,27.103438,3661.540342,8.574723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:06:45 PM,58.658743,839318.000000,284.328354,308.557069,52.697275,651.785417,20.272951,20.361384,1.008016,4.794323,5.802339,66.822968,80.000000,20.000000,22.450255,3662.901156,9.498783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:07:45 PM,58.675410,839557.000000,282.062430,306.473890,52.800569,648.259883,19.537971,20.384096,0.792339,5.518791,6.311131,48.697026,80.000000,20.000000,17.646750,3663.529060,7.129658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:08:45 PM,58.692077,839794.000000,282.626445,307.483937,52.833159,732.904209,19.528600,20.442957,1.296824,5.196759,6.493583,72.377794,80.000000,20.000000,28.882496,3664.161207,9.845702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:09:45 PM,58.708743,840031.000000,286.233000,308.390260,52.749609,546.837097,19.473274,20.374763,0.360593,4.977743,5.338336,43.619316,80.000000,20.000000,8.031020,3665.531241,6.626474,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:10:45 PM,58.725410,840270.000000,286.805222,309.454135,52.692074,812.723047,20.201133,20.506212,1.478505,5.468167,6.946673,74.324333,80.000000,20.000000,32.928851,3666.555248,10.325170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:11:45 PM,58.742077,840509.000000,283.962182,310.506217,52.826888,500.956339,19.829359,20.383135,0.386315,4.681634,5.067948,48.524710,80.000000,20.000000,8.603887,3667.302848,7.173248,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:12:45 PM,58.758743,840746.000000,285.539799,308.511103,52.529561,940.290560,19.759429,20.477123,1.614078,5.888991,7.503069,72.092420,80.000000,20.000000,35.948292,3668.877015,10.161236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:13:45 PM,58.775410,840984.000000,286.264014,309.607820,52.850304,525.729251,20.304532,20.287634,0.459966,4.425078,4.885043,53.749630,80.000000,20.000000,10.244221,3669.533271,7.716663,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:14:45 PM,58.792077,841222.000000,281.903887,306.476553,52.836225,873.393579,20.418935,20.402618,1.351897,5.954739,7.306635,59.698922,80.000000,20.000000,30.109056,3670.918093,8.740056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:15:45 PM,58.808744,841460.000000,287.900581,310.405092,52.628416,605.885805,18.487564,20.337716,1.010861,5.050842,6.061703,69.456732,80.000000,20.000000,22.513611,3671.732363,9.770322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:16:45 PM,58.825410,841698.000000,285.065669,309.463328,52.650140,632.423898,19.669289,20.381281,0.769706,5.324304,6.094010,48.207999,80.000000,20.000000,17.142673,3672.918052,7.027215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:17:45 PM,58.842077,841938.000000,286.854229,310.535128,52.772101,764.975374,20.190595,20.386427,1.389127,5.237147,6.626273,73.945509,80.000000,20.000000,30.938232,3674.178770,10.443528,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:18:45 PM,58.858743,842175.000000,285.822635,312.454098,52.879991,545.782324,20.683630,20.448378,0.471202,5.137563,5.608765,47.496879,80.000000,20.000000,10.494474,3674.750501,7.107118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:19:45 PM,58.875410,842414.000000,272.384052,295.296417,51.706740,766.720609,20.263641,20.493247,1.448111,5.640361,7.088472,74.553303,80.000000,20.000000,32.251918,3676.225261,10.254937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:20:45 PM,58.892077,842653.000000,273.119710,292.387118,51.772540,521.817911,21.274974,20.402962,0.418920,4.557252,4.976172,47.470146,80.000000,20.000000,9.330058,3676.964067,7.041745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:21:45 PM,58.908743,842891.000000,269.988941,292.282062,51.778967,866.292510,19.402045,20.480623,1.661219,6.016785,7.678004,71.053456,80.000000,20.000000,36.998195,3678.461822,9.965916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:22:45 PM,58.925410,843130.000000,272.907188,294.328405,51.793814,542.687953,20.603053,20.386907,0.584899,4.516597,5.101496,56.672845,80.000000,20.000000,13.026702,3678.988477,8.034823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:23:45 PM,58.942077,843366.000000,272.544252,294.443986,51.778361,776.417034,20.934046,20.417778,1.280831,6.008564,7.289395,58.781561,80.000000,20.000000,28.526311,3680.551312,8.652758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:24:45 PM,58.958743,843603.000000,273.543175,293.385373,51.623035,554.028607,19.448950,20.409545,0.916864,4.756803,5.673666,65.624597,80.000000,20.000000,20.420125,3681.405397,9.201713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:25:45 PM,58.975410,843840.000000,268.957347,294.468966,51.809577,809.422112,21.029117,20.442957,1.065299,5.749661,6.814960,53.642146,80.000000,20.000000,23.726037,3681.932439,8.022240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,10:26:45 PM,58.992077,844077.000000,271.023771,292.416029,51.682874,583.767632,20.911380,20.416752,0.978409,4.803771,5.782179,66.358982,80.000000,20.000000,21.790841,3683.119391,9.345930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:27:45 PM,59.008744,844316.000000,271.852708,294.346791,51.616306,672.189414,19.967248,20.379704,0.845635,5.317173,6.162808,49.394810,80.000000,20.000000,18.833737,3684.169300,7.712705,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:28:45 PM,59.025410,844554.000000,269.299055,292.234764,51.885475,837.864825,18.691760,20.457226,1.381111,5.573352,6.954463,76.532132,80.000000,20.000000,30.759705,3685.048647,10.703005,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:29:45 PM,59.042077,844790.000000,271.167636,293.389304,51.769482,523.455673,20.891593,20.426905,0.542471,4.941203,5.483674,46.609804,80.000000,20.000000,12.081753,3686.608350,6.940452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:30:45 PM,59.058744,845029.000000,270.015063,292.238695,51.707353,859.555661,19.519288,20.536056,1.739861,6.107896,7.847758,74.265001,80.000000,20.000000,38.749693,3687.075059,10.400709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:31:45 PM,59.075410,845268.000000,273.368218,293.549519,51.749590,492.107211,19.736127,20.399736,0.436079,4.427609,4.863688,53.835152,80.000000,20.000000,9.712230,3688.269308,7.675451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:32:45 PM,59.092077,845507.000000,269.406934,293.391903,51.642469,858.137760,19.359796,20.388278,1.601726,6.261343,7.863069,63.448765,80.000000,20.000000,35.673186,3689.206639,9.472284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:33:45 PM,59.108744,845746.000000,269.773105,291.361347,51.766572,540.320930,19.863021,20.356447,0.949830,4.863624,5.813453,65.777865,80.000000,20.000000,21.154338,3690.093616,9.383888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:34:45 PM,59.125410,845984.000000,268.561661,291.403319,51.909962,657.492084,19.635642,20.382446,0.893565,5.515981,6.409546,52.016647,80.000000,20.000000,19.901235,3691.499214,7.669101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:35:45 PM,59.142077,846222.000000,270.036370,291.500577,51.845380,731.023087,20.604161,20.490502,1.180393,5.143376,6.323769,72.275860,80.000000,20.000000,26.289371,3692.170940,9.971247,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:36:45 PM,59.158743,846462.000000,267.646152,291.450616,51.959844,620.971855,20.932903,20.408519,0.842869,5.345810,6.188679,50.679078,80.000000,20.000000,18.772138,3693.449372,7.641125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:37:45 PM,59.175410,846701.000000,270.536621,291.349491,51.695727,817.892901,20.023041,20.440625,1.419430,5.366413,6.785842,73.636299,80.000000,20.000000,31.613130,3694.397179,10.249162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:38:45 PM,59.192077,846937.000000,270.906107,293.403759,51.818301,616.368050,18.947758,20.386771,0.515724,4.960361,5.476085,46.292684,80.000000,20.000000,11.486059,3695.288055,7.001971,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:39:45 PM,59.208744,847176.000000,272.892431,293.318357,51.684093,892.266375,19.090324,20.483435,1.833398,6.087731,7.921129,76.899891,80.000000,20.000000,40.832926,3696.738260,10.521143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:40:45 PM,59.225410,847415.000000,272.645581,293.478636,51.669401,464.450318,20.146241,20.361934,0.400978,4.638231,5.039209,48.283371,80.000000,20.000000,8.930467,3697.312265,6.987035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:41:45 PM,59.242077,847651.000000,269.505027,293.310496,51.556932,931.336602,18.112567,20.460727,1.651433,6.050915,7.702348,73.367571,80.000000,20.000000,36.780238,3698.363914,10.375986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:42:45 PM,59.258744,847890.000000,269.670120,291.474265,51.840180,492.394926,21.132406,20.338746,0.393402,4.529719,4.923121,49.273105,80.000000,20.000000,8.761738,3699.452881,7.227815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:43:45 PM,59.275410,848126.000000,270.105027,291.295663,51.672621,858.220732,20.539597,20.412771,1.596029,5.940465,7.536494,70.126673,80.000000,20.000000,35.546302,3700.157075,9.943741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:44:45 PM,59.292077,848366.000000,270.078827,292.358207,51.664045,567.460865,19.883988,20.333325,0.633165,4.480348,5.113512,59.266433,80.000000,20.000000,14.101665,3701.590342,8.365618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:45:45 PM,59.308744,848604.000000,268.408011,291.472934,51.825488,846.236613,20.126644,20.438499,1.302739,5.860148,7.162887,57.940110,80.000000,20.000000,29.014235,3702.172735,8.635339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:46:45 PM,59.325480,848845.000000,271.842844,291.227317,51.638037,739.789242,19.178059,20.418878,1.090618,5.003499,6.094117,70.257936,80.000000,20.000000,24.289930,3703.604490,9.796872,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:47:45 PM,59.342146,849082.000000,269.379155,291.394126,51.819675,610.907567,20.365221,20.362964,0.778445,5.342780,6.121225,51.071230,80.000000,20.000000,17.337311,3704.183950,7.711632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:48:45 PM,59.358813,849322.000000,269.384048,289.387218,51.712251,823.394917,19.599817,20.448242,1.382624,5.630887,7.013512,73.490111,80.000000,20.000000,30.793418,3705.538603,10.118521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:49:45 PM,59.375480,849559.000000,266.194408,289.422660,51.863596,517.376315,21.265049,20.365845,0.401702,4.803752,5.205454,46.397704,80.000000,20.000000,8.946589,3706.712603,6.969304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:50:45 PM,59.392117,849795.000000,269.907184,292.391049,51.805751,951.934959,20.712249,20.474997,1.721103,5.786334,7.507436,72.053032,80.000000,20.000000,38.331906,3707.598272,10.567256,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:51:45 PM,59.408813,850032.000000,268.172603,286.370200,51.885172,567.522160,19.552576,20.389719,0.546584,4.679751,5.226335,56.515361,80.000000,20.000000,12.173365,3708.842527,8.107225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:52:45 PM,59.425479,850272.000000,266.184622,289.364901,51.791827,869.320850,19.635581,20.382860,1.539991,6.288548,7.828539,64.330398,80.000000,20.000000,34.298249,3709.476964,9.356735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/14/2019,10:53:45 PM,59.442077,850510.000000,268.918126,289.322866,51.759843,535.547356,19.645193,20.363789,0.660437,4.668435,5.328872,58.149535,80.000000,20.000000,14.709071,3711.028843,8.308544,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:54:45 PM,59.458813,850750.000000,267.185123,289.370100,51.922512,805.020135,20.123060,20.384917,1.265337,5.802999,7.068336,57.940274,80.000000,20.000000,28.181215,3711.568072,8.528011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:55:45 PM,59.475480,850985.000000,267.185123,287.297509,51.789988,705.464264,19.176832,20.391709,0.952574,4.792269,5.744843,65.093760,80.000000,20.000000,21.215460,3712.351094,9.354567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:56:45 PM,59.492146,851222.000000,267.150795,291.405982,51.806209,662.187422,20.965636,20.403442,0.741809,5.313658,6.055467,48.060629,80.000000,20.000000,16.521362,3714.002139,7.180788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:57:45 PM,59.508813,851462.000000,268.627082,287.286984,51.683332,794.288883,21.042243,20.440900,1.475650,5.661940,7.137590,76.664858,80.000000,20.000000,32.865246,3714.657887,10.463440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:58:45 PM,59.525480,851698.000000,267.588938,287.449862,51.823959,612.831223,20.809789,20.356241,0.679911,5.181025,5.860936,46.814078,80.000000,20.000000,15.142777,3716.027778,7.010530,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,10:59:45 PM,59.542146,851937.000000,269.359505,287.310633,51.566416,861.671673,19.480781,20.415036,1.558753,5.858985,7.417738,76.730491,80.000000,20.000000,34.716099,3716.822764,10.530121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:00:45 PM,59.558813,852174.000000,267.927331,287.407827,51.873848,453.028423,20.035059,20.324201,0.354956,4.601817,4.956773,48.274314,80.000000,20.000000,7.905482,3717.858245,7.038845,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:01:45 PM,59.575480,852410.000000,269.256519,288.354854,51.693887,978.036242,20.495494,20.452974,1.876563,6.101169,7.977732,74.075049,80.000000,20.000000,41.794275,3718.770341,10.542821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:02:45 PM,59.592146,852647.000000,265.383542,287.277791,51.832527,477.203226,20.400458,20.324271,0.425813,4.546275,4.972087,49.232941,80.000000,20.000000,9.483580,3719.330247,7.127215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
