Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/14/2019,11:03:45 PM,59.608817,852883.000000,265.112149,288.256328,51.836812,969.937050,19.945895,20.416957,1.692053,6.222377,7.914431,75.187778,80.000000,20.000000,37.684926,3720.855554,11.130167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:04:45 PM,59.625480,853123.000000,266.271272,288.318018,51.871706,539.519080,19.771749,20.323791,0.549982,4.469239,5.019221,55.542737,80.000000,20.000000,12.249049,3721.673458,7.897597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:05:45 PM,59.642146,853362.000000,268.453782,290.301339,51.745461,850.003685,19.844468,20.458942,1.476441,6.160393,7.636834,64.841671,80.000000,20.000000,32.882869,3722.789519,9.269594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:06:45 PM,59.658813,853599.000000,269.032555,291.323243,51.777135,539.715262,20.341559,20.334014,0.426670,4.459786,4.886456,53.445785,80.000000,20.000000,9.502665,3724.201498,7.687133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:07:45 PM,59.675480,853839.000000,268.978576,291.360016,51.738724,886.845601,20.857174,20.389788,1.525907,6.105947,7.631854,65.203657,80.000000,20.000000,33.984570,3724.728859,9.430354,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:08:45 PM,59.692146,854074.000000,270.677250,292.282062,51.685474,639.764502,19.794004,20.347254,1.005958,4.929071,5.935030,64.415842,80.000000,20.000000,22.404414,3726.047330,9.076156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:09:45 PM,59.708813,854313.000000,268.769290,290.564075,51.680880,835.949730,21.223438,20.385602,1.254180,5.837825,7.092005,54.866803,80.000000,20.000000,27.932737,3726.949302,8.500074,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:10:45 PM,59.725480,854550.000000,271.151300,291.396788,51.671240,723.534299,19.636413,20.356172,0.942467,4.959381,5.901847,70.262367,80.000000,20.000000,20.990352,3727.624519,9.767591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:11:45 PM,59.742216,854791.000000,272.563823,292.367400,51.726788,558.489055,20.775203,20.361659,0.748169,5.423220,6.171389,45.525550,80.000000,20.000000,16.663008,3729.189644,7.426323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:12:45 PM,59.758882,855030.000000,266.956266,290.365692,51.795040,917.944965,19.684232,20.391848,1.598033,6.096157,7.694190,76.527978,80.000000,20.000000,35.590939,3729.981138,10.540286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:13:45 PM,59.775549,855269.000000,270.425428,293.242212,51.813861,529.666092,19.915748,20.295456,0.346093,4.359598,4.705691,45.619791,80.000000,20.000000,7.708089,3730.773129,6.736600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:14:45 PM,59.792216,855507.000000,269.964399,291.446685,51.641250,884.404076,19.774455,20.360083,1.573459,6.303133,7.876592,72.014554,80.000000,20.000000,35.043631,3732.156154,10.187121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:15:45 PM,59.808882,855746.000000,269.679905,291.484790,51.779277,490.818550,18.383506,20.284684,0.499513,4.597308,5.096821,52.967257,80.000000,20.000000,11.125004,3732.733998,7.589695,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:16:45 PM,59.825549,855985.000000,269.961163,292.496168,51.656858,846.780985,21.900098,20.459011,1.676614,6.338086,8.014700,66.356668,80.000000,20.000000,37.341070,3734.176232,9.881962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:17:45 PM,59.842216,856225.000000,270.760585,291.291732,51.732298,564.366494,21.415581,20.369892,0.524438,4.641312,5.165750,54.762894,80.000000,20.000000,11.680129,3735.417529,7.928434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:18:45 PM,59.858813,856461.000000,268.851047,292.221640,51.738422,939.059369,20.001423,20.416612,1.705632,6.106129,7.811761,67.111871,80.000000,20.000000,37.987348,3735.884952,10.035561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:19:45 PM,59.875549,856701.000000,271.197072,293.225094,51.771780,540.469022,19.887512,20.369551,0.561969,4.546040,5.108008,57.428585,80.000000,20.000000,12.516006,3736.810744,8.129438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:20:45 PM,59.892216,856940.000000,269.529570,293.211970,51.772696,655.361863,20.586788,20.373873,1.186847,5.713421,6.900267,57.263627,80.000000,20.000000,26.433109,3737.625024,8.160237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:21:45 PM,59.908882,857178.000000,272.874438,294.310018,51.601311,720.725821,19.579329,20.339912,1.131981,5.160553,6.292534,69.922879,80.000000,20.000000,25.211154,3738.689227,9.881832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:22:45 PM,59.925549,857413.000000,268.110496,291.304856,51.744080,667.123297,19.962749,20.307256,0.989721,5.744453,6.734174,56.172765,80.000000,20.000000,22.042774,3740.405952,8.227085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:23:45 PM,59.942216,857651.000000,270.142592,291.417774,51.620893,785.829387,19.991561,20.327632,1.384657,5.171602,6.556258,75.148444,80.000000,20.000000,30.838677,3741.120541,10.543070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:24:45 PM,59.958882,857889.000000,270.605278,292.349014,51.826869,528.201013,19.745523,20.296211,0.520867,4.771655,5.292522,47.242580,80.000000,20.000000,11.600611,3741.992996,7.011940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:25:45 PM,59.975549,858128.000000,270.005277,292.426554,51.664356,901.927826,20.376338,20.416546,1.561576,5.870579,7.432155,76.192078,80.000000,20.000000,34.778967,3743.509907,10.399990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:26:45 PM,59.992216,858367.000000,269.339855,291.441423,51.855485,550.044678,20.027143,20.280912,0.471510,4.968785,5.440295,46.300417,80.000000,20.000000,10.501340,3744.193515,6.947758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:27:45 PM,60.008882,858606.000000,269.622691,291.405982,51.855633,890.282425,22.094886,20.427041,1.645931,6.232866,7.878797,74.781873,80.000000,20.000000,36.657708,3745.420163,10.458946,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:28:45 PM,60.025549,858844.000000,271.161165,292.455401,51.730311,571.985432,19.983812,20.349655,0.406527,4.775460,5.181987,45.874992,80.000000,20.000000,9.054052,3746.335061,6.872219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:29:45 PM,60.042216,859084.000000,269.328412,293.420814,51.728014,916.668600,20.399614,20.394249,1.654129,6.302606,7.956735,69.944824,80.000000,20.000000,36.840291,3747.323715,10.017124,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:30:45 PM,60.058882,859322.000000,270.821114,292.358207,51.754790,517.604648,20.801896,20.305404,0.476564,4.663457,5.140021,55.182402,80.000000,20.000000,10.613895,3748.863368,7.734172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:31:45 PM,60.075549,859562.000000,265.530642,291.392858,51.813861,806.013522,20.268501,20.364679,1.498085,6.056512,7.554597,60.518883,80.000000,20.000000,33.364911,3749.500777,8.772213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:32:45 PM,60.092216,859797.000000,271.927916,293.393234,51.683635,729.969316,19.819940,20.331199,1.012081,4.923067,5.935148,67.659633,80.000000,20.000000,22.540785,3750.605682,9.272666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:33:45 PM,60.108882,860034.000000,270.500635,292.490906,51.766424,627.576641,21.315743,20.303278,0.723051,5.468643,6.191694,48.897293,80.000000,20.000000,16.103596,3751.954169,7.138740,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:34:45 PM,60.125549,860273.000000,270.839028,292.376593,51.712251,842.646960,19.452017,20.382105,1.452348,5.554604,7.006952,74.838406,80.000000,20.000000,32.346279,3752.637654,10.346494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:35:45 PM,60.142216,860511.000000,270.203120,292.353008,51.784330,555.219268,21.741448,20.340736,0.495272,4.929842,5.425114,45.623444,80.000000,20.000000,11.030547,3754.065663,6.703254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:36:45 PM,60.158883,860750.000000,270.078827,293.497023,51.758462,971.095560,20.022091,20.395004,1.757727,5.836025,7.593752,73.329117,80.000000,20.000000,39.147593,3755.159257,10.373282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:37:45 PM,60.175549,860989.000000,271.236372,292.455401,51.812022,512.289524,21.471097,20.305404,0.365895,4.525044,4.890939,46.635471,80.000000,20.000000,8.149107,3755.753605,6.873604,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:38:45 PM,60.192216,861227.000000,270.183470,292.414698,51.782032,955.652940,19.963927,20.424915,1.791525,6.205215,7.996740,72.858834,80.000000,20.000000,39.900332,3757.247799,10.312678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:39:45 PM,60.208882,861464.000000,269.694663,293.385373,51.790756,447.184957,19.766395,20.326192,0.353743,4.451198,4.804942,48.581857,80.000000,20.000000,7.878468,3757.882386,7.023399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:40:45 PM,60.225549,861704.000000,270.209670,292.379256,51.781877,877.337889,20.367302,20.378264,1.752339,6.214802,7.967141,74.545736,80.000000,20.000000,39.027596,3758.853186,10.407359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:41:45 PM,60.242216,861941.000000,273.085381,294.378302,51.832683,455.361474,20.448913,20.277620,0.374444,4.761657,5.136101,49.226217,80.000000,20.000000,8.339515,3760.200042,7.094469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:42:45 PM,60.258883,862178.000000,271.504451,293.389304,51.766424,932.707415,20.547090,20.321731,1.719618,6.169918,7.889535,70.747716,80.000000,20.000000,38.298837,3760.904046,9.972880,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:43:45 PM,60.275549,862417.000000,270.464649,292.254482,51.703527,515.649934,20.172454,20.250382,0.450783,4.357030,4.807812,53.491506,80.000000,20.000000,10.039702,3762.441658,7.658700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:44:45 PM,60.292146,862655.000000,268.949140,292.476451,51.822733,893.910786,20.526554,20.376409,1.672971,5.986865,7.659836,74.245220,80.000000,20.000000,37.259929,3763.049039,10.411397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:45:45 PM,60.308883,862895.000000,269.411826,292.450202,51.768566,568.963741,20.463145,20.321526,0.687074,4.782425,5.469499,59.491395,80.000000,20.000000,15.302309,3764.460873,8.442031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:46:45 PM,60.325549,863134.000000,270.911000,293.355130,51.710877,789.481246,19.201000,20.335454,1.413261,5.763253,7.176514,62.036007,80.000000,20.000000,31.475739,3765.468990,9.084401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:47:45 PM,60.342216,863372.000000,272.142016,292.333290,51.748364,638.656995,19.331067,20.305060,0.972699,4.960396,5.933094,65.497054,80.000000,20.000000,21.663670,3766.466914,9.275749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:48:45 PM,60.358882,863610.000000,270.848893,292.049569,51.743777,717.962518,19.877647,20.338610,1.053960,5.759204,6.813164,51.198510,80.000000,20.000000,23.473506,3767.892275,7.542903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:49:45 PM,60.375549,863848.000000,271.460336,293.296040,51.841561,648.768371,19.583768,20.360083,1.172783,4.989719,6.162502,68.996551,80.000000,20.000000,26.119886,3768.503188,9.638126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:50:45 PM,60.392216,864088.000000,272.060337,293.387972,51.749745,718.225733,20.654590,20.326397,1.009957,5.574087,6.584044,52.155535,80.000000,20.000000,22.493479,3769.903583,7.837203,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:51:45 PM,60.408882,864327.000000,272.107687,294.277176,51.776522,765.248972,20.429690,20.404608,1.331772,5.269182,6.600954,75.061620,80.000000,20.000000,29.660836,3770.779660,10.525873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:52:45 PM,60.425549,864564.000000,273.451553,293.327551,51.814622,600.706570,18.669505,20.240159,0.677085,5.319396,5.996481,46.595537,80.000000,20.000000,15.079848,3771.740841,6.854121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:53:45 PM,60.442216,864803.000000,272.598152,293.433938,51.722045,882.105908,21.547826,20.370922,1.643045,5.573504,7.216548,76.883770,80.000000,20.000000,36.593421,3773.027135,10.478847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:54:45 PM,60.458882,865042.000000,269.403619,292.380588,51.799014,563.568378,19.928727,20.286538,0.481770,4.728857,5.210627,46.736942,80.000000,20.000000,10.729845,3773.687998,6.990707,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:55:45 PM,60.475549,865280.000000,270.229242,292.150694,51.718374,914.854419,19.269234,20.424504,1.905590,6.061466,7.967056,76.661824,80.000000,20.000000,42.440749,3775.171761,10.781130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:56:45 PM,60.492216,865519.000000,270.817800,293.142355,51.908580,536.868987,19.234154,20.247431,0.393661,4.400777,4.794438,50.839611,80.000000,20.000000,8.767505,3775.836814,7.497693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:57:45 PM,60.508882,865756.000000,266.459251,291.514969,51.941022,869.219935,20.885395,20.385602,1.593679,5.962863,7.556542,69.645447,80.000000,20.000000,35.493971,3777.016966,9.838869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:58:45 PM,60.525549,865996.000000,275.753464,294.504407,51.705669,535.091602,20.858823,20.287429,0.501341,4.616224,5.117565,53.996698,80.000000,20.000000,11.165720,3778.437737,7.710640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/14/2019,11:59:45 PM,60.542216,866234.000000,270.497399,294.478159,51.934293,896.848503,20.045719,20.386427,1.504116,5.849684,7.353801,65.566769,80.000000,20.000000,33.499250,3778.966224,9.346191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:00:46 AM,60.558882,866471.000000,271.878830,292.408167,51.914246,538.929442,20.733325,20.326672,0.839101,4.788618,5.627719,63.404969,80.000000,20.000000,18.688219,3780.392841,8.979685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:01:46 AM,60.575688,866709.000000,270.263570,292.404173,51.818448,681.768803,20.381076,20.308421,0.840072,5.180238,6.020310,50.329872,80.000000,20.000000,18.709840,3781.002488,7.665011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:02:46 AM,60.592355,866947.000000,271.120286,292.475119,51.713019,837.753527,19.389546,20.398776,1.576491,5.687391,7.263881,75.529061,80.000000,20.000000,35.111147,3781.982918,10.385341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:03:46 AM,60.609022,867187.000000,269.782970,292.431753,51.787846,595.733809,19.708075,20.298818,0.540358,5.035775,5.576133,45.795149,80.000000,20.000000,12.034706,3783.658358,7.024877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:04:46 AM,60.625688,867425.000000,268.465225,292.381856,51.829624,888.344652,21.040703,20.382446,1.697807,5.908375,7.606182,75.796487,80.000000,20.000000,37.813072,3784.393938,10.490711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:05:46 AM,60.642355,867665.000000,270.214563,292.377925,51.701540,470.208809,20.150018,20.274464,0.416234,4.665361,5.081595,46.466908,80.000000,20.000000,9.270250,3785.496090,6.920958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:06:46 AM,60.659021,867904.000000,268.422689,292.359538,51.958315,896.464519,20.671516,20.268427,1.588721,6.009500,7.598221,70.286516,80.000000,20.000000,35.383550,3786.968851,9.901432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:07:46 AM,60.675688,868143.000000,270.549721,292.334558,51.775148,628.870038,20.372547,20.249627,0.626008,4.629656,5.255664,57.230048,80.000000,20.000000,13.942268,3787.656562,8.337054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:08:46 AM,60.692355,868379.000000,270.284878,294.580615,51.723419,768.865038,19.492930,20.302659,1.385094,6.020704,7.405798,61.191502,80.000000,20.000000,30.848415,3789.302182,8.823983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:09:46 AM,60.709021,868618.000000,273.010174,292.447540,51.716993,572.741105,21.376351,20.334494,0.974289,4.919424,5.893713,65.855646,80.000000,20.000000,21.699094,3789.988535,9.382674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:10:46 AM,60.725688,868858.000000,271.045079,292.406836,51.887927,809.235311,20.550688,20.289625,1.259480,5.543320,6.802800,56.673049,80.000000,20.000000,28.050779,3791.115629,8.150058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,12:11:46 AM,60.742355,869096.000000,274.236297,293.343338,51.642934,688.406560,19.296890,20.325642,1.172230,5.238638,6.410868,71.963310,80.000000,20.000000,26.107574,3792.618102,10.071546,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:12:46 AM,60.759021,869335.000000,271.440686,294.420337,51.780651,679.057415,20.567698,20.255184,0.877702,5.453524,6.331225,51.599834,80.000000,20.000000,19.547925,3793.166228,7.681344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:13:46 AM,60.775688,869575.000000,271.859258,292.280730,51.773767,799.003075,19.365690,20.334424,1.421744,5.281126,6.702870,73.809920,80.000000,20.000000,31.664687,3794.559671,10.526763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:14:46 AM,60.792354,869814.000000,269.079983,292.402905,51.855943,620.877499,20.597255,20.248530,0.854380,5.356577,6.210956,47.948290,80.000000,20.000000,19.028497,3795.192750,7.782193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:15:46 AM,60.809021,870052.000000,269.660334,291.299594,51.575450,812.008906,19.553959,20.331884,1.558664,5.476307,7.034972,77.729860,80.000000,20.000000,34.714131,3796.400925,10.560369,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:16:46 AM,60.825688,870287.000000,271.533886,294.443986,51.823198,577.709131,20.198885,20.291545,0.517629,4.961182,5.478811,47.401452,80.000000,20.000000,11.528490,3797.381699,7.184942,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:17:46 AM,60.842355,870526.000000,269.001461,292.363469,51.862067,941.328302,20.449468,20.374078,1.751195,5.956961,7.708157,73.776748,80.000000,20.000000,39.002126,3798.435378,10.340078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:18:46 AM,60.859021,870765.000000,272.405281,293.385373,51.920975,491.788348,20.610381,20.242974,0.413331,4.682391,5.095721,49.939129,80.000000,20.000000,9.205587,3799.826298,7.289855,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:19:46 AM,60.875688,871003.000000,271.280486,294.279839,51.768411,962.939809,20.443826,20.338196,1.672461,6.170299,7.842759,70.033130,80.000000,20.000000,37.248571,3800.436598,9.993316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:20:46 AM,60.892355,871240.000000,273.150803,293.360393,51.868338,546.843655,19.860085,20.265681,0.634708,4.882448,5.517155,56.151451,80.000000,20.000000,14.136033,3801.712560,7.937790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:21:46 AM,60.909021,871479.000000,269.532805,294.468966,51.821662,877.046440,20.636219,20.366120,1.524734,6.244427,7.769160,63.777949,80.000000,20.000000,33.958431,3802.746315,9.218086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:22:46 AM,60.925688,871719.000000,273.212910,293.218564,51.876138,550.776762,19.593369,20.245030,0.696987,4.695674,5.392661,59.211658,80.000000,20.000000,15.523103,3803.648793,8.519151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:23:46 AM,60.942355,871957.000000,269.402041,292.471188,51.880888,774.028243,20.671974,20.299298,1.240821,5.951947,7.192767,59.474354,80.000000,20.000000,27.635202,3805.311142,8.513219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:24:46 AM,60.959021,872194.000000,273.067389,294.371771,51.796259,571.871311,20.252501,20.206817,0.598433,4.634487,5.232920,54.661768,80.000000,20.000000,13.328127,3806.090275,7.888974,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:25:46 AM,60.975688,872433.000000,270.348563,294.404613,51.699701,835.656368,20.964518,20.282283,1.399492,5.837860,7.237352,63.393270,80.000000,20.000000,31.169077,3807.013177,9.040536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:26:46 AM,60.992355,872672.000000,273.513739,293.299971,51.780193,530.683068,20.443873,20.269867,0.815552,4.686883,5.502435,63.770165,80.000000,20.000000,18.163750,3808.430269,8.879176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:27:46 AM,61.009021,872911.000000,270.667385,293.443131,51.740711,712.588012,21.015633,20.339432,1.032392,5.793850,6.826242,53.493779,80.000000,20.000000,22.993147,3809.071790,7.693613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:28:46 AM,61.025688,873145.000000,270.458099,292.443609,51.659458,728.906983,21.668966,20.323791,1.198757,5.082131,6.280888,70.289555,80.000000,20.000000,26.698363,3810.534073,9.976709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:29:46 AM,61.042355,873382.000000,270.982893,293.405027,52.043401,560.756075,19.360962,20.326053,0.625662,5.085112,5.710775,48.588410,80.000000,20.000000,13.934568,3811.263764,7.294650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:30:46 AM,61.059021,873621.000000,273.659182,293.405027,51.770709,853.967850,20.671637,20.375929,1.712879,5.995914,7.708793,77.848136,80.000000,20.000000,38.148753,3812.568728,10.313932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:31:46 AM,61.075688,873860.000000,271.823273,291.465072,52.022283,518.025428,21.025870,20.289969,0.398615,4.538115,4.936730,48.175856,80.000000,20.000000,8.877848,3813.086298,7.005185,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:32:46 AM,61.092355,874097.000000,272.948067,294.375702,51.789988,854.656581,19.616899,20.339226,1.604623,6.051027,7.655650,73.833743,80.000000,20.000000,35.737707,3814.465028,10.164437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:33:46 AM,61.109021,874337.000000,272.298980,292.456733,51.852885,506.157341,20.587174,20.251342,0.408154,4.643636,5.051790,50.218370,80.000000,20.000000,9.090284,3815.347174,7.291645,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:34:46 AM,61.125688,874574.000000,269.728991,292.289924,51.802080,851.823513,19.823766,20.298407,1.588377,5.970478,7.558855,66.506174,80.000000,20.000000,35.375877,3816.319153,9.653676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:35:46 AM,61.142354,874810.000000,272.536045,292.345083,51.762443,485.447687,18.765371,20.227810,0.530135,4.366478,4.896613,56.475178,80.000000,20.000000,11.807013,3817.601449,8.059101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:36:46 AM,61.159021,875050.000000,269.827084,293.229025,51.722503,842.210151,19.765938,20.355281,1.500702,6.239293,7.739995,63.946272,80.000000,20.000000,33.423208,3818.227688,9.174469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,12:37:46 AM,61.175688,875289.000000,274.597655,293.323620,51.724801,563.201425,20.339815,20.270208,0.688420,4.368640,5.057060,60.914559,80.000000,20.000000,15.332304,3819.690996,8.734907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:38:46 AM,61.192355,875528.000000,271.059757,293.351199,51.941636,626.232332,19.882135,20.325506,1.103138,5.810049,6.913187,56.292818,80.000000,20.000000,24.568765,3820.163301,8.153834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:39:46 AM,61.209021,875768.000000,272.539359,292.435747,51.737653,645.358961,20.098074,20.367630,1.063346,4.942122,6.005468,70.617450,80.000000,20.000000,23.682537,3821.561787,9.973585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:40:46 AM,61.225688,876006.000000,270.817800,292.480381,51.825643,685.168832,20.463554,20.285644,0.823667,5.386662,6.210329,49.893756,80.000000,20.000000,18.344467,3822.560668,7.334569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:41:46 AM,61.242355,876243.000000,271.440686,293.478636,51.868028,798.351230,19.613652,20.378125,1.623527,5.541073,7.164600,77.310611,80.000000,20.000000,36.158737,3823.314427,10.593010,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:42:46 AM,61.259021,876480.000000,270.443421,291.381002,51.867267,445.202920,20.072437,20.224723,0.341601,4.601142,4.942743,47.217011,80.000000,20.000000,7.608048,3824.767412,6.952605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:43:46 AM,61.275688,876718.000000,272.560588,293.382710,51.685016,863.944340,18.538739,20.321390,1.780173,5.837777,7.617950,76.651052,80.000000,20.000000,39.647505,3825.322945,10.511944,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:44:46 AM,61.292424,876958.000000,269.617798,292.401574,51.854414,529.600061,19.899219,20.201535,0.346274,4.346259,4.692533,49.235403,80.000000,20.000000,7.712116,3826.457590,7.216237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:45:46 AM,61.309091,877195.000000,267.175338,291.488720,51.782490,940.806607,20.446544,20.288528,1.652191,6.207356,7.859547,67.382213,80.000000,20.000000,36.797125,3827.914959,9.763657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:46:46 AM,61.325757,877435.000000,273.132810,293.353799,51.708580,636.780517,19.849414,20.197419,0.726812,4.636681,5.363493,60.407613,80.000000,20.000000,16.187356,3828.512429,8.580055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:47:46 AM,61.342424,877672.000000,270.348563,293.296040,51.757701,774.002832,19.814010,20.321390,1.191852,5.859524,7.051376,54.921799,80.000000,20.000000,26.544593,3829.810835,8.131333,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:48:46 AM,61.359091,877912.000000,272.142016,293.536395,51.876906,773.808472,21.143114,20.293191,1.169414,5.070022,6.239436,67.291859,80.000000,20.000000,26.044863,3830.798822,9.472898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:49:46 AM,61.375758,878150.000000,274.048319,292.355608,51.771322,636.511655,20.171553,20.275010,0.627656,5.190445,5.818101,47.957313,80.000000,20.000000,13.978980,3831.739227,7.253634,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:50:46 AM,61.392424,878387.000000,273.069046,292.402905,51.790143,787.938842,20.748254,20.295317,1.328118,5.543370,6.871488,73.359672,80.000000,20.000000,29.579464,3833.254510,10.333311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:51:46 AM,61.409091,878622.000000,273.461418,292.326696,51.733827,532.231210,19.709566,20.231446,0.430454,4.653692,5.084146,44.955423,80.000000,20.000000,9.586938,3834.100548,6.845785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:52:46 AM,61.425827,878859.000000,272.102794,294.355984,51.913788,943.773561,20.092852,20.321456,1.784587,5.832344,7.616931,76.143134,80.000000,20.000000,39.745804,3835.192939,10.629178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:53:46 AM,61.442494,879097.000000,272.075016,292.282062,51.800853,538.737905,21.139890,20.212374,0.401059,4.573211,4.974269,46.564988,80.000000,20.000000,8.932267,3836.756670,6.939630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:54:46 AM,61.459160,879334.000000,272.527917,294.492614,51.713322,789.140706,21.551387,20.322075,1.497097,5.735784,7.232880,73.427194,80.000000,20.000000,33.342907,3837.571452,10.143478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:55:46 AM,61.475827,879573.000000,271.905030,292.282062,51.815848,542.343587,20.023041,20.208943,0.452280,4.822974,5.275254,48.234504,80.000000,20.000000,10.073042,3838.347597,7.068245,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:56:46 AM,61.492493,879808.000000,267.101788,292.446208,51.892825,977.341864,20.888271,20.357748,1.772558,6.267652,8.040211,74.692905,80.000000,20.000000,39.477909,3839.907470,10.485224,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:57:46 AM,61.509160,880046.000000,270.394414,292.368732,51.889146,547.316349,19.884023,20.231240,0.448244,4.516862,4.965106,50.000042,80.000000,20.000000,9.983154,3840.837167,7.302921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:58:46 AM,61.525827,880283.000000,270.057599,292.397643,51.765501,862.750035,19.377456,20.347870,1.585043,5.924878,7.509921,65.521142,80.000000,20.000000,35.301634,3841.839415,9.465477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:59:46 AM,61.542493,880520.000000,274.649977,293.436601,51.748977,546.608765,20.847850,20.236112,0.651438,4.455599,5.107037,59.911468,80.000000,20.000000,14.508640,3843.359281,8.332612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:00:46 AM,61.559160,880757.000000,270.250549,292.460664,51.991983,872.448282,20.859338,20.271033,1.407568,5.878571,7.286139,58.639457,80.000000,20.000000,31.348952,3843.880887,8.532022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:01:46 AM,61.575827,880995.000000,272.142016,291.444086,51.849672,565.888223,19.630866,20.257379,0.998469,5.003835,6.002304,66.907083,80.000000,20.000000,22.237621,3844.886075,9.564430,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:02:46 AM,61.592493,881232.000000,268.457097,292.417360,51.827172,678.715873,20.727744,20.302523,1.029755,5.731694,6.761449,54.906794,80.000000,20.000000,22.934400,3846.368762,8.093296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,1:03:46 AM,61.609160,881469.000000,272.509924,294.605532,51.648895,642.839109,20.498597,20.262525,1.042441,5.034326,6.076767,67.364791,80.000000,20.000000,23.216940,3847.061932,9.675131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:04:46 AM,61.625827,881707.000000,269.423269,293.336744,51.950972,652.998665,20.248218,20.244484,0.920310,5.205541,6.125851,51.620226,80.000000,20.000000,20.496874,3848.637734,7.785080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:05:46 AM,61.642355,881945.000000,272.421616,292.543402,51.767340,733.370255,21.293932,20.268357,1.119271,5.160082,6.279353,75.063311,80.000000,20.000000,24.928084,3849.344550,9.840959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:06:46 AM,61.659160,882181.000000,269.501712,292.295186,51.897870,600.058369,19.904306,20.247570,0.561509,5.117490,5.678999,47.669843,80.000000,20.000000,12.505777,3849.932910,7.274488,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:07:46 AM,61.675827,882419.000000,271.707187,292.450202,51.821817,878.802058,20.538284,20.319125,1.487998,5.791228,7.279227,74.159255,80.000000,20.000000,33.140274,3851.374652,10.281057,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:08:46 AM,61.692493,882655.000000,271.419458,294.352054,51.894812,491.153444,19.842462,20.251892,0.451267,4.583148,5.034415,47.396108,80.000000,20.000000,10.050496,3852.452572,7.017795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:09:46 AM,61.709160,882890.000000,274.576348,294.486021,51.580340,933.210256,21.265339,20.259989,1.775945,5.884141,7.660085,76.805012,80.000000,20.000000,39.553331,3853.182684,10.626160,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:10:46 AM,61.725827,883129.000000,273.619961,293.352531,51.909038,542.502063,20.836375,20.291476,0.402831,4.687083,5.089915,46.543123,80.000000,20.000000,8.971746,3854.709383,6.912269,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:11:46 AM,61.742494,883366.000000,269.084876,292.510560,51.744390,860.734937,20.920427,20.302798,1.816230,6.240955,8.057186,73.388504,80.000000,20.000000,40.450567,3855.796807,10.248430,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:12:46 AM,61.759160,883604.000000,273.199810,294.556967,51.876448,527.604726,20.223123,20.189736,0.553839,4.684292,5.238132,55.544886,80.000000,20.000000,12.334953,3856.580698,7.982373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:13:46 AM,61.775827,883841.000000,271.370372,294.291632,51.859614,860.077355,19.969413,20.233780,1.504377,6.142750,7.647126,63.845730,80.000000,20.000000,33.505048,3858.046366,9.061300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:14:46 AM,61.792494,884078.000000,273.381318,293.274991,51.705521,618.302909,19.669868,20.173820,0.711637,4.799302,5.510939,60.718890,80.000000,20.000000,15.849384,3858.627431,8.612160,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:15:46 AM,61.809160,884317.000000,269.083219,293.428676,51.862983,673.404484,19.908350,20.278580,1.173386,5.831887,7.005272,56.685625,80.000000,20.000000,26.133316,3860.144714,8.257897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:16:46 AM,61.825827,884556.000000,272.706110,294.363846,51.736427,759.255501,20.270786,20.256144,1.160570,5.393498,6.554068,69.813592,80.000000,20.000000,25.847892,3860.829121,9.893240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:17:46 AM,61.842493,884795.000000,272.885881,296.528433,51.880120,634.690917,21.001005,20.221362,0.653263,5.163932,5.817196,46.867645,80.000000,20.000000,14.549295,3861.765134,7.140764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:18:46 AM,61.859164,885033.000000,275.158356,294.392757,51.767495,817.071197,20.039126,20.357818,1.454217,5.524713,6.978930,76.122690,80.000000,20.000000,32.387896,3863.231638,10.721076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:19:46 AM,61.875827,885271.000000,270.608514,294.328405,51.910722,482.644856,19.349341,20.233095,0.369182,4.603193,4.972375,47.236066,80.000000,20.000000,8.222315,3863.888818,6.955689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:20:46 AM,61.892493,885508.000000,273.714818,296.479867,51.862525,935.793316,20.320350,20.376889,1.606481,5.712808,7.319289,76.075803,80.000000,20.000000,35.779085,3865.120818,10.608715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:21:46 AM,61.909160,885744.000000,275.052134,295.454033,51.861601,465.165371,19.859207,20.250041,0.379258,4.592504,4.971762,52.093480,80.000000,20.000000,8.446725,3866.406823,7.490924,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:22:46 AM,61.925827,885983.000000,272.639031,295.514454,51.860996,902.205158,20.260645,20.264102,1.561557,6.160099,7.721656,65.167373,80.000000,20.000000,34.778554,3866.925054,9.394433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:23:46 AM,61.942493,886222.000000,274.185633,294.545111,51.918988,626.351188,20.119690,20.210248,0.790888,4.583417,5.374305,62.262067,80.000000,20.000000,17.614438,3868.292711,9.036668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:24:46 AM,61.959160,886459.000000,272.907188,295.417260,51.929086,692.512260,20.132070,20.287154,1.086105,5.811172,6.897278,53.484664,80.000000,20.000000,24.189429,3869.019586,7.867910,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:25:46 AM,61.975827,886697.000000,275.634142,296.508715,51.721129,681.011218,20.623804,20.253263,1.070411,5.219451,6.289863,70.273260,80.000000,20.000000,23.839900,3870.208454,9.652591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:26:46 AM,61.992493,886937.000000,275.418306,297.374334,51.836509,626.213388,20.116117,20.214159,0.938969,5.548253,6.487222,51.074682,80.000000,20.000000,20.912452,3871.527231,7.629234,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:27:46 AM,62.009160,887175.000000,274.617226,296.519239,51.898786,750.482697,20.441949,20.242219,1.391825,5.131501,6.523326,74.481221,80.000000,20.000000,30.998320,3872.200214,10.451773,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:28:46 AM,62.025827,887413.000000,270.928993,294.359915,51.975304,598.551758,19.358148,20.283587,0.751769,5.502293,6.254061,49.354989,80.000000,20.000000,16.743180,3873.759822,7.219857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,1:29:46 AM,62.042493,887650.000000,273.808018,295.555158,51.880430,802.818236,19.762173,20.294357,1.561081,5.771564,7.332645,76.115578,80.000000,20.000000,34.767941,3874.259798,10.399741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:30:46 AM,62.059160,887890.000000,273.680490,293.535063,51.891443,514.054614,20.997081,20.261360,0.408771,4.937240,5.346011,46.839816,80.000000,20.000000,9.104030,3875.482307,6.909511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:31:46 AM,62.075827,888129.000000,273.739282,297.459672,51.883791,919.745939,21.628847,20.368385,1.713397,5.917736,7.631133,73.169857,80.000000,20.000000,38.160279,3876.646437,10.262528,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:32:46 AM,62.092494,888369.000000,272.880988,294.250928,51.962909,523.420790,20.639023,20.215944,0.435582,4.510525,4.946108,50.191197,80.000000,20.000000,9.701162,3877.184221,7.324037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:33:46 AM,62.109160,888608.000000,274.290276,295.348977,51.823198,865.686842,19.418730,20.324821,1.566955,5.793637,7.360592,64.173000,80.000000,20.000000,34.898766,3878.574711,9.179134,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:34:46 AM,62.125827,888847.000000,273.794918,293.368254,51.858698,538.169033,20.144725,20.212649,0.747080,4.677329,5.424409,61.536787,80.000000,20.000000,16.638744,3879.226368,8.617099,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:35:46 AM,62.142493,889084.000000,274.149647,294.349454,51.836051,745.395906,20.424396,20.264996,1.227716,5.749540,6.977256,56.946123,80.000000,20.000000,27.343350,3880.571883,8.307890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:36:46 AM,62.159160,889319.000000,276.588872,294.348123,51.817533,535.416203,20.085296,20.234191,0.925427,4.929926,5.855353,66.487193,80.000000,20.000000,20.610835,3882.085362,9.464261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:37:46 AM,62.175827,889556.000000,271.216722,293.405027,51.808506,689.092467,19.244982,20.224107,0.928548,5.551449,6.479997,53.171479,80.000000,20.000000,20.680367,3882.686249,7.830487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:38:46 AM,62.192510,889792.000000,274.421040,295.610317,51.667414,778.826408,20.787184,20.383887,1.284945,5.509633,6.794578,80.455404,80.000000,20.000000,28.617933,3883.801933,10.611512,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:39:46 AM,62.209160,890031.000000,272.318630,294.465035,51.978820,556.323041,20.243178,20.257929,0.444077,5.056702,5.500779,45.072234,80.000000,20.000000,9.890364,3885.490104,6.769672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:40:46 AM,62.225827,890266.000000,274.898405,293.309164,51.708882,893.277704,19.145710,20.314733,1.656834,5.759820,7.416654,75.409627,80.000000,20.000000,36.900539,3886.232360,10.468668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:41:46 AM,62.242494,890505.000000,275.454292,293.510147,51.802538,449.966202,20.549977,20.216835,0.406943,4.418528,4.825470,48.816323,80.000000,20.000000,9.063312,3887.583779,7.041798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:42:46 AM,62.259160,890744.000000,270.152456,295.276699,51.876751,943.970744,20.694951,20.334765,1.774046,6.236534,8.010581,70.055875,80.000000,20.000000,39.511051,3888.246273,9.977963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:43:46 AM,62.275827,890984.000000,274.955698,294.471565,51.850891,545.508726,20.284261,20.192686,0.422343,4.633445,5.055788,50.547010,80.000000,20.000000,9.406296,3889.352142,7.394962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:44:46 AM,62.292493,891222.000000,273.995997,295.585401,51.692972,874.923779,21.289784,20.249902,1.652460,6.154795,7.807255,68.870942,80.000000,20.000000,36.803129,3890.705692,9.877363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:45:46 AM,62.309160,891462.000000,273.283225,293.596816,51.802996,571.154346,20.839611,20.157901,0.569955,4.401790,4.971745,54.645923,80.000000,20.000000,12.693872,3891.301163,7.930146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:46:46 AM,62.325827,891700.000000,271.027086,293.369586,51.787077,816.676829,21.499115,20.315147,1.611473,6.049556,7.661029,67.668720,80.000000,20.000000,35.890275,3892.752208,9.753243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:47:46 AM,62.342494,891938.000000,272.724103,295.392280,51.868796,618.471858,19.515740,20.227329,0.723100,4.769066,5.492167,61.328725,80.000000,20.000000,16.104686,3893.725079,8.715699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:48:46 AM,62.359160,892176.000000,274.076097,295.419860,51.846917,718.704074,21.460956,20.176562,1.035065,5.676056,6.711120,56.358567,80.000000,20.000000,23.052668,3894.610590,8.352042,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:49:46 AM,62.375827,892413.000000,273.718054,293.477305,51.838341,748.908233,20.385083,20.288254,1.093723,5.019749,6.113471,67.743240,80.000000,20.000000,24.359079,3895.965170,9.772346,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:50:46 AM,62.392493,892651.000000,271.905030,293.440532,51.886546,621.133154,20.834678,20.232751,0.663535,5.087560,5.751095,47.451219,80.000000,20.000000,14.778072,3896.711606,7.157751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:51:46 AM,62.409160,892887.000000,275.365984,294.478159,51.788304,831.016678,20.353770,20.302523,1.518666,5.724386,7.243052,77.741072,80.000000,20.000000,33.823293,3898.089277,10.520033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:52:46 AM,62.425827,893125.000000,273.325682,294.342860,51.775606,538.759582,20.691834,20.220541,0.487742,4.814556,5.302298,45.929727,80.000000,20.000000,10.862850,3898.659391,6.753626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
