Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,1:53:46 AM,62.442493,893365.000000,272.179659,295.426453,51.653645,825.594903,19.131226,20.244345,1.522659,5.866510,7.389168,76.954653,80.000000,20.000000,33.912218,3900.050461,10.461338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:54:46 AM,62.459160,893602.000000,274.705534,294.346791,51.737351,517.066924,20.371706,20.205171,0.403763,4.830303,5.234065,45.577138,80.000000,20.000000,8.992485,3901.367525,6.763936,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,1:55:46 AM,62.475827,893841.000000,270.485957,294.480758,51.724343,921.949751,19.929484,20.299228,1.614031,5.889161,7.503192,73.653234,80.000000,20.000000,35.947238,3902.004763,10.229261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:56:46 AM,62.492493,894081.000000,272.228666,293.500953,51.964896,535.704829,20.592047,20.232615,0.418237,4.706868,5.125105,49.712273,80.000000,20.000000,9.314846,3903.496299,7.232309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:57:46 AM,62.509160,894318.000000,269.827084,294.541180,51.787846,841.644102,19.075527,20.318989,1.568695,6.108437,7.677132,71.875292,80.000000,20.000000,34.937526,3904.007040,10.136018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:58:46 AM,62.525827,894555.000000,273.610175,293.512746,51.829624,556.911678,20.472903,20.192478,0.514230,4.451331,4.965561,53.532383,80.000000,20.000000,11.452777,3904.796048,7.781422,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:59:46 AM,62.542494,894795.000000,270.956771,293.514077,51.835128,874.020924,21.361493,20.269867,1.508855,5.987443,7.496298,61.711361,80.000000,20.000000,33.604793,3906.281554,8.873257,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:00:46 AM,62.559160,895034.000000,271.496243,292.464594,51.730156,538.941646,20.153484,20.271649,0.918951,4.880234,5.799185,64.867614,80.000000,20.000000,20.466611,3906.990064,9.151014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:01:46 AM,62.575827,895272.000000,271.195493,291.362615,51.849059,659.364736,19.509941,20.173340,1.082639,5.732464,6.815103,56.973895,80.000000,20.000000,24.112234,3908.625278,8.328875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:02:46 AM,62.592493,895508.000000,273.528418,291.327174,51.793046,624.952050,19.492425,20.253263,1.054030,4.932096,5.986126,68.595424,80.000000,20.000000,23.475055,3909.371363,9.678253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:03:46 AM,62.609160,895745.000000,269.858177,291.375739,51.783561,618.899196,19.748206,20.235016,0.673632,4.997453,5.671085,47.552718,80.000000,20.000000,15.002944,3910.588159,7.265760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:04:46 AM,62.625827,895982.000000,272.823774,293.447062,51.656703,799.608743,19.356042,20.254568,1.494184,5.777938,7.272122,75.729699,80.000000,20.000000,33.278046,3911.423648,10.397703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:05:46 AM,62.642494,896221.000000,271.316472,293.415552,51.869867,579.865764,19.058253,20.156666,0.468866,4.826356,5.295222,47.424047,80.000000,20.000000,10.442444,3912.758745,7.133016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:06:46 AM,62.659160,896458.000000,272.997074,294.417737,51.720206,904.274994,20.514766,20.301424,1.647281,6.089691,7.736972,74.112085,80.000000,20.000000,36.687782,3913.672707,10.297651,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:07:46 AM,62.675827,896696.000000,273.134389,293.532464,51.772238,485.980675,19.952968,20.193852,0.457901,4.617868,5.075769,51.488167,80.000000,20.000000,10.198242,3914.687295,7.329134,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:08:46 AM,62.692494,896934.000000,271.690851,294.471565,51.739493,882.517216,20.332728,20.248941,1.752858,5.945908,7.698766,70.360150,80.000000,20.000000,39.039145,3916.256500,9.961121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:09:46 AM,62.709160,897172.000000,273.227589,291.387595,51.908277,551.398460,20.445870,20.241394,0.508069,4.579570,5.087639,54.589903,80.000000,20.000000,11.315564,3916.941640,7.794972,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:10:46 AM,62.725827,897407.000000,272.184552,293.314427,51.835741,848.698904,20.164371,20.222392,1.445623,6.243256,7.688879,62.527341,80.000000,20.000000,32.196499,3917.789146,9.094266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:11:46 AM,62.742493,897644.000000,274.852634,292.434415,51.690829,615.100064,20.337060,20.222941,0.807547,4.621234,5.428782,63.040399,80.000000,20.000000,17.985465,3919.261584,8.628702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:12:46 AM,62.759160,897879.000000,277.100644,294.455842,51.828856,869.834984,19.351206,20.261015,1.154320,5.874174,7.028495,56.370992,80.000000,20.000000,25.708690,3919.903198,8.773925,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:13:46 AM,62.775827,898114.000000,273.281567,292.329359,51.844309,645.775916,20.275539,20.302798,1.164751,5.210140,6.374892,69.507997,80.000000,20.000000,25.941008,3921.018376,9.833746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:14:46 AM,62.792494,898351.000000,272.401966,294.604264,51.901083,654.964673,20.364248,20.245305,0.813206,5.505670,6.318876,49.079351,80.000000,20.000000,18.111495,3922.137256,7.516822,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:15:46 AM,62.809161,898591.000000,271.636872,291.363947,51.837425,720.536197,20.027601,20.273364,1.184064,5.236728,6.420792,69.502799,80.000000,20.000000,26.371138,3922.662312,9.580789,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:16:46 AM,62.825827,898827.000000,271.548565,293.349868,51.880888,490.572276,19.800127,20.196389,0.471830,4.722512,5.194342,45.909535,80.000000,20.000000,10.508466,3924.089508,6.950057,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:17:46 AM,62.842494,899067.000000,272.356195,292.509292,51.801622,816.340115,18.444353,20.359878,1.500763,5.771272,7.272036,75.150009,80.000000,20.000000,33.424575,3924.726710,10.350767,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:18:46 AM,62.859160,899306.000000,273.649396,293.373517,51.872164,494.529883,20.250251,20.221292,0.455436,4.974948,5.430384,47.739222,80.000000,20.000000,10.143343,3926.006176,6.868535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:19:46 AM,62.875827,899543.000000,272.815645,295.473751,51.847219,879.343607,22.391040,20.321251,1.770433,6.339982,8.110415,70.054090,80.000000,20.000000,39.430589,3927.158961,9.931746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:20:46 AM,62.892494,899782.000000,273.798154,294.433461,52.067881,527.313277,20.471481,20.225889,0.395037,4.394594,4.789631,51.731351,80.000000,20.000000,8.798158,3928.105116,7.438684,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:21:46 AM,62.909160,900022.000000,273.790025,294.542511,51.729698,844.115864,20.066735,20.295801,1.673307,6.088185,7.761491,70.252296,80.000000,20.000000,37.267411,3929.567027,10.015112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,2:22:46 AM,62.925827,900261.000000,276.850480,293.419483,51.801769,578.200587,19.843279,20.214639,0.586491,4.518618,5.105109,58.016499,80.000000,20.000000,13.062151,3930.118187,8.366049,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:23:46 AM,62.942493,900497.000000,272.495166,292.373994,51.865125,901.776910,20.036372,20.292025,1.578850,6.230986,7.809836,63.329509,80.000000,20.000000,35.163691,3931.760974,9.348399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:24:46 AM,62.959160,900734.000000,278.009603,296.477204,51.805138,748.043995,20.056798,20.222392,0.982598,5.084712,6.067311,66.690068,80.000000,20.000000,21.884151,3932.418373,9.615991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:25:46 AM,62.975827,900972.000000,274.185633,295.388349,51.830082,651.177836,19.832211,20.228018,0.922384,5.558632,6.481016,51.736387,80.000000,20.000000,20.543073,3933.664602,7.859874,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:26:46 AM,62.992493,901209.000000,274.538784,296.513977,51.847677,730.453304,19.590661,20.241944,1.252337,5.410458,6.662794,72.155952,80.000000,20.000000,27.891685,3934.783452,10.026415,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:27:46 AM,63.009160,901449.000000,271.162743,294.413806,51.925570,650.783469,20.773758,20.146992,0.663649,5.169284,5.832933,47.808182,80.000000,20.000000,14.780609,3935.272973,7.187334,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:28:46 AM,63.025827,901688.000000,274.579662,292.408167,51.769785,782.370795,20.218131,20.273298,1.441709,5.642002,7.083711,75.192093,80.000000,20.000000,32.109327,3936.498857,10.315970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:29:46 AM,63.042494,901925.000000,271.494665,293.416883,51.967341,529.398141,20.029852,20.235837,0.422333,4.879169,5.301503,44.043745,80.000000,20.000000,9.406081,3937.997796,6.609043,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:30:46 AM,63.059160,902164.000000,273.172032,292.350345,51.772696,840.447885,20.836315,20.286608,1.762364,5.804277,7.566641,76.201217,80.000000,20.000000,39.250866,3938.491783,10.490659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:31:46 AM,63.075827,902404.000000,273.861918,293.469443,51.835283,513.036636,20.147203,20.183904,0.392986,4.577880,4.970866,48.714298,80.000000,20.000000,8.752468,3939.839567,7.094038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:32:46 AM,63.092493,902643.000000,273.386211,294.354653,51.960915,893.794753,20.491294,20.291545,1.720175,5.870931,7.591106,70.685945,80.000000,20.000000,38.311258,3940.652151,10.003260,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:33:46 AM,63.109160,902882.000000,274.300062,294.476827,51.870177,526.338744,20.217144,20.214639,0.472680,4.551124,5.023804,54.971526,80.000000,20.000000,10.527386,3941.909974,7.525146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:34:46 AM,63.125896,903121.000000,275.590028,295.326659,51.863899,821.599589,19.544671,20.226713,1.345705,6.192822,7.538527,59.498077,80.000000,20.000000,29.971159,3942.998396,8.538921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:35:46 AM,63.142563,903354.000000,274.470126,294.472897,51.763056,741.674190,19.276138,20.221226,1.024395,5.001499,6.025893,67.784741,80.000000,20.000000,22.815028,3943.710735,9.647873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:36:46 AM,63.159230,903591.000000,274.036876,295.547296,51.838806,789.795465,20.514188,20.176837,0.994423,5.812406,6.806828,53.682809,80.000000,20.000000,22.147497,3945.126828,8.294888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:37:46 AM,63.175896,903828.000000,272.987288,294.514932,51.952501,772.773554,19.460594,20.172651,1.374867,5.638662,7.013529,73.882854,80.000000,20.000000,30.620647,3945.830977,10.169546,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:38:47 AM,63.192563,904068.000000,275.799235,295.418591,51.866957,584.039408,19.625500,20.218891,0.663215,5.268605,5.931820,44.756966,80.000000,20.000000,14.770936,3947.380441,7.200963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:39:47 AM,63.209331,904306.000000,276.839037,297.508301,51.889759,953.365155,19.628100,20.236317,1.777395,6.078558,7.855953,78.246439,80.000000,20.000000,39.585631,3948.247103,10.911888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:40:47 AM,63.226035,904545.000000,277.172537,296.573131,51.841406,523.227341,20.851195,20.196114,0.486040,4.334060,4.820100,54.172006,80.000000,20.000000,10.824944,3949.200228,7.641988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:41:47 AM,63.242702,904784.000000,274.645005,295.622173,51.954341,779.238718,20.570067,20.248256,1.429112,5.892844,7.321956,63.729032,80.000000,20.000000,31.828774,3950.311461,9.248009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:42:47 AM,63.259368,905022.000000,278.773118,296.403659,51.833451,518.141461,20.005646,20.203181,0.879149,4.692841,5.571990,66.916758,80.000000,20.000000,19.580146,3951.048499,9.394199,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:43:47 AM,63.276035,905261.000000,275.817228,296.532364,51.886391,597.203624,19.685602,20.207297,0.748773,5.414850,6.163624,49.599929,80.000000,20.000000,16.676469,3952.594592,7.498268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:44:47 AM,63.292702,905500.000000,273.548068,295.413329,51.862067,816.708980,20.290418,20.247911,1.468286,5.355758,6.824045,76.827069,80.000000,20.000000,32.701257,3953.278512,10.457522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:45:47 AM,63.309368,905738.000000,276.379665,296.583592,51.929241,580.710056,20.147842,20.174572,0.630020,5.130601,5.760621,49.501378,80.000000,20.000000,14.031631,3954.815462,7.468162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:46:47 AM,63.326035,905976.000000,274.210176,296.441763,51.845380,838.728061,18.970410,20.229320,1.632280,5.741715,7.373995,78.708038,80.000000,20.000000,36.353672,3956.002364,10.580388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:47:47 AM,63.342702,906212.000000,275.385635,296.613834,51.823656,567.958059,19.775912,20.108508,0.474382,4.963796,5.438178,46.896702,80.000000,20.000000,10.565307,3956.543717,6.897791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,2:48:47 AM,63.359368,906451.000000,272.330073,295.448771,52.000707,975.439975,18.753378,20.290654,1.782273,6.126128,7.908401,73.367183,80.000000,20.000000,39.694278,3958.110691,10.374889,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:49:47 AM,63.376035,906689.000000,274.414490,295.704912,52.059157,488.695798,19.367362,20.164763,0.468183,4.801896,5.270079,48.915427,80.000000,20.000000,10.427241,3959.037065,7.231329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:50:47 AM,63.392702,906925.000000,276.207943,297.487252,51.896799,951.984050,21.228804,20.284617,1.869539,6.103930,7.973469,73.806417,80.000000,20.000000,41.637833,3960.133620,10.499100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:51:47 AM,63.409368,907165.000000,277.849402,296.422045,51.941636,471.502297,19.493797,20.180198,0.411076,4.418900,4.829976,52.701458,80.000000,20.000000,9.155378,3961.509752,7.500685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:52:47 AM,63.426035,907404.000000,277.458609,297.516163,51.756017,891.022979,20.683137,20.269934,1.435634,5.792925,7.228559,60.200005,80.000000,20.000000,31.974042,3962.090147,8.713713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:53:47 AM,63.442702,907641.000000,276.881573,296.580992,51.890527,684.949972,19.407265,20.202015,0.998362,4.840275,5.838638,68.525540,80.000000,20.000000,22.235242,3963.424075,9.886483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:54:47 AM,63.459369,907881.000000,274.300062,296.668993,51.946991,650.481637,19.621905,20.202360,0.912122,5.381159,6.293281,50.700393,80.000000,20.000000,20.314519,3963.847625,7.604879,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:55:47 AM,63.476035,908118.000000,278.256453,298.549859,51.817377,735.949581,20.437160,20.212788,1.286137,5.058102,6.344239,73.614980,80.000000,20.000000,28.644484,3964.770646,10.272028,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:56:47 AM,63.492702,908355.000000,277.280416,296.601978,51.805138,571.439238,20.722185,20.131762,0.466640,4.922048,5.388688,45.364910,80.000000,20.000000,10.392881,3965.828319,6.916815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:57:47 AM,63.509368,908591.000000,275.849899,295.637897,51.804983,749.613814,20.005767,20.240778,1.411693,5.674125,7.085818,74.777572,80.000000,20.000000,31.440824,3966.722267,10.292569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:58:47 AM,63.526035,908829.000000,278.034146,296.461481,51.846148,421.849821,20.272496,20.133892,0.319581,4.670724,4.990305,44.288834,80.000000,20.000000,7.117608,3968.309843,6.706273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:59:47 AM,63.542702,909069.000000,276.492436,298.425085,51.861298,937.695205,20.622339,20.298543,1.671582,6.356534,8.028116,74.624325,80.000000,20.000000,37.228996,3968.888869,10.480401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:00:47 AM,63.559369,909306.000000,278.106038,297.626481,52.129094,531.516157,20.765373,20.227124,0.448819,4.678596,5.127414,49.167775,80.000000,20.000000,9.995959,3970.355381,7.205967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:01:47 AM,63.576035,909544.000000,276.732736,296.478536,51.898328,952.973702,20.166210,20.219030,1.779522,6.237496,8.017018,69.071247,80.000000,20.000000,39.633010,3971.704905,10.106082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:02:47 AM,63.592702,909783.000000,277.421045,297.623882,51.980504,549.305035,20.731100,20.177456,0.578454,4.387002,4.965456,57.780031,80.000000,20.000000,12.883157,3972.366134,8.152541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:03:47 AM,63.609368,910022.000000,279.214497,298.392243,51.878746,858.669837,20.007788,20.241328,1.128784,5.790024,6.918808,54.031212,80.000000,20.000000,25.139952,3973.930009,8.056619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:04:47 AM,63.626035,910261.000000,277.679338,298.409298,51.883643,753.502566,20.677579,20.219921,1.140907,5.013724,6.154630,67.858337,80.000000,20.000000,25.409946,3974.794118,9.451208,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:05:47 AM,63.642702,910498.000000,277.076101,299.584823,51.832225,639.056007,20.086753,20.235771,0.886192,5.376451,6.262642,51.178019,80.000000,20.000000,19.737005,3975.868612,7.874835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:06:47 AM,63.659368,910735.000000,276.319136,298.639191,51.816306,746.051576,20.632419,20.261565,1.437129,5.391472,6.828600,74.348710,80.000000,20.000000,32.007320,3977.078404,10.162321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:07:47 AM,63.676035,910972.000000,278.375774,298.425085,51.939951,614.028350,19.696020,20.177522,0.690620,5.244170,5.934789,47.903385,80.000000,20.000000,15.381290,3977.519750,7.113900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:08:47 AM,63.692702,911212.000000,278.679918,298.450002,51.936738,826.569436,20.019276,20.238172,1.474915,5.566882,7.041797,75.437776,80.000000,20.000000,32.848890,3978.779060,10.358307,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:09:47 AM,63.709368,911451.000000,274.257605,296.444362,52.103536,526.456599,21.030165,20.148983,0.415576,4.568110,4.983686,47.078520,80.000000,20.000000,9.255598,3980.196251,7.038401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:10:47 AM,63.726035,911688.000000,276.142600,301.580001,52.033910,902.260807,20.388080,20.205857,1.662834,6.098465,7.761299,69.897169,80.000000,20.000000,37.034169,3980.913460,9.955279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:11:47 AM,63.742702,911926.000000,277.179087,296.404990,52.089154,508.201676,18.466356,20.196528,0.561969,4.666815,5.228784,56.291187,80.000000,20.000000,12.516006,3982.588535,8.014374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:12:47 AM,63.759368,912165.000000,277.259187,297.367740,51.941636,864.784989,19.478085,20.176767,1.574872,6.101002,7.675874,61.334090,80.000000,20.000000,35.075097,3983.578169,8.886859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:13:47 AM,63.776035,912402.000000,280.257534,297.619951,51.954488,606.349027,21.475766,20.178963,0.713260,4.653613,5.366873,59.553058,80.000000,20.000000,15.885534,3984.301404,8.549636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:14:47 AM,63.792702,912639.000000,275.227013,296.575730,51.906290,835.647807,20.264266,20.205926,1.368189,6.110450,7.478638,60.747647,80.000000,20.000000,30.471908,3985.820412,8.895261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,3:15:47 AM,63.809369,912877.000000,279.798162,297.390057,51.883946,646.855189,20.457635,20.157355,0.834832,4.767362,5.602194,62.205351,80.000000,20.000000,18.593149,3986.577049,8.860805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:16:47 AM,63.826035,913114.000000,275.405285,298.385649,51.910722,899.298589,20.414160,20.231240,1.478271,5.772863,7.251133,63.977272,80.000000,20.000000,32.923622,3987.647447,9.462432,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:17:47 AM,63.842702,913350.000000,279.688626,297.438686,51.863285,653.249585,19.485328,20.163527,0.750034,4.829781,5.579814,61.652543,80.000000,20.000000,16.704537,3988.890167,8.850783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:18:47 AM,63.859368,913587.000000,276.830829,298.473650,52.105375,751.153485,20.334751,20.193097,1.315946,5.907207,7.223153,58.773505,80.000000,20.000000,29.308367,3989.517835,8.769182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:19:47 AM,63.876035,913825.000000,276.688622,295.519717,51.979433,675.951750,19.653892,20.223968,1.098125,5.051594,6.149719,69.885600,80.000000,20.000000,24.457134,3990.903382,9.771301,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:20:47 AM,63.892702,914064.000000,278.227017,297.438686,51.951275,701.634074,20.245740,20.178277,0.912874,5.271190,6.184063,49.426428,80.000000,20.000000,20.331267,3991.452207,7.254523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:21:47 AM,63.909368,914304.000000,278.560517,297.454410,51.817230,699.327436,20.101428,20.228224,1.325239,5.330894,6.656133,72.906257,80.000000,20.000000,29.515337,3992.773919,10.005899,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:22:47 AM,63.926035,914541.000000,276.541522,297.513563,52.087012,574.378868,19.533544,20.212718,0.626878,5.139535,5.766413,47.032764,80.000000,20.000000,13.961644,3994.310167,6.961490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:23:47 AM,63.942702,914781.000000,279.183404,297.457073,51.873235,805.830546,20.233397,20.203731,1.332018,5.450810,6.782828,74.807603,80.000000,20.000000,29.666318,3994.943225,10.383473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:24:47 AM,63.959369,915017.000000,279.088626,297.307319,51.785859,567.707139,19.888067,20.176082,0.530988,4.978403,5.509391,46.128629,80.000000,20.000000,11.826010,3996.452122,7.049089,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:25:47 AM,63.976035,915257.000000,276.891358,298.409298,51.811874,868.600059,19.353817,20.157285,1.612893,5.770233,7.383127,75.164772,80.000000,20.000000,35.921899,3997.071722,10.386648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:26:47 AM,63.992702,915495.000000,280.193770,299.425939,51.888385,511.216809,20.389919,20.131421,0.317887,4.400557,4.718444,48.149790,80.000000,20.000000,7.079879,3998.551049,7.004127,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:27:47 AM,64.009369,915733.000000,278.400317,298.436878,51.765811,865.215150,21.091265,20.208602,1.688775,6.312173,8.000948,69.963313,80.000000,20.000000,37.611915,3999.419769,10.056612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:28:47 AM,64.026035,915969.000000,277.527345,297.479390,51.975762,573.532663,20.170661,20.141644,0.539551,4.409808,4.949359,55.107712,80.000000,20.000000,12.016725,4000.324558,7.945499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:29:47 AM,64.042702,916209.000000,275.549149,298.389580,51.902922,871.333124,20.767900,20.216904,1.496940,5.837902,7.334843,59.119197,80.000000,20.000000,33.339430,4001.997601,8.799562,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:30:47 AM,64.059369,916446.000000,277.744759,298.397505,51.967341,669.303520,19.885384,20.178277,0.988412,4.869863,5.858275,67.958773,80.000000,20.000000,22.013641,4002.621700,9.646998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:31:47 AM,64.076035,916684.000000,277.455373,298.532804,52.067578,611.481175,20.576250,20.222322,1.034331,5.373714,6.408045,50.938602,80.000000,20.000000,23.036335,4003.925825,8.155102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:32:47 AM,64.092702,916921.000000,277.829752,298.507824,51.926028,689.354681,20.144088,20.218070,1.115558,5.012425,6.127983,70.973019,80.000000,20.000000,24.845383,4005.060027,9.980877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:33:47 AM,64.109375,917159.000000,277.188873,298.407966,51.943623,655.115589,19.940325,20.177592,0.778783,5.232160,6.010942,46.365432,80.000000,20.000000,17.344830,4006.043411,7.222731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:34:47 AM,64.126035,917396.000000,279.412340,298.358070,51.914704,804.373938,20.633513,20.205721,1.540995,5.407436,6.948430,75.834205,80.000000,20.000000,34.320593,4007.559813,10.290884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:35:47 AM,64.142702,917633.000000,278.302224,298.304242,51.954341,578.602514,19.768897,20.117973,0.587819,5.290889,5.878708,48.177368,80.000000,20.000000,13.091738,4008.146706,7.113429,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:36:47 AM,64.159368,917871.000000,276.469550,299.407553,51.952198,888.961614,21.468944,20.191656,1.655514,5.732760,7.388273,76.323570,80.000000,20.000000,36.871131,4009.571680,10.508756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:37:47 AM,64.175966,918106.000000,278.205789,298.301579,51.882875,536.690747,19.637964,20.116327,0.425292,4.720225,5.145517,43.989774,80.000000,20.000000,9.471976,4010.103776,6.762877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:38:47 AM,64.192771,918345.000000,275.691356,297.495177,51.841251,870.859519,20.509075,20.186100,1.603581,6.405443,8.009024,67.489749,80.000000,20.000000,35.714493,4011.163950,9.745390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:39:47 AM,64.209438,918582.000000,275.451056,296.498254,51.923730,627.876652,20.136365,20.177867,0.762139,4.650990,5.413129,60.938803,80.000000,20.000000,16.974139,4012.192781,8.675206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:40:47 AM,64.226105,918822.000000,276.853715,297.483321,51.948520,808.688115,19.901672,20.201810,1.410953,5.644093,7.055045,62.218409,80.000000,20.000000,31.424337,4012.997784,8.967965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,3:41:47 AM,64.242771,919060.000000,279.588876,297.604164,51.844774,553.255993,20.983598,20.153649,0.743785,4.810546,5.554332,61.349778,80.000000,20.000000,16.565376,4014.338132,8.647139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:42:48 AM,64.259438,919296.000000,277.210180,297.492514,51.913788,839.613884,19.350075,20.129842,1.284903,5.821380,7.106283,45.077946,80.000000,20.000000,28.616993,4014.879594,8.085979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:43:48 AM,64.276243,919536.000000,276.605208,296.582324,51.903077,782.903874,19.464564,20.231654,1.272257,5.475476,6.747733,78.017594,80.000000,20.000000,28.335344,4016.229015,11.370828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:44:48 AM,64.292910,919771.000000,276.866815,296.601978,51.946991,580.467607,20.486916,20.115366,0.653299,4.979260,5.632559,47.582174,80.000000,20.000000,14.550097,4017.269214,7.016539,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:45:48 AM,64.309577,920011.000000,276.521872,296.515309,51.889456,842.532840,18.721066,20.176151,1.666968,5.819396,7.486364,77.449278,80.000000,20.000000,37.126245,4017.961578,10.486190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:46:48 AM,64.326313,920251.000000,277.507695,296.471942,52.020289,538.617136,20.431892,20.133411,0.350695,4.553938,4.904633,46.255504,80.000000,20.000000,7.810589,4019.463315,6.901462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:47:48 AM,64.342979,920491.000000,277.591109,296.424708,51.773309,962.970047,19.608093,20.120102,1.682163,5.948608,7.630771,68.589803,80.000000,20.000000,37.464646,4020.062870,9.866688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:48:48 AM,64.359647,920731.000000,274.376926,295.267506,52.139191,554.435270,20.991333,20.099451,0.507405,4.803443,5.310847,53.239986,80.000000,20.000000,11.300769,4021.082465,7.642602,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:49:48 AM,64.376313,920970.000000,277.107115,297.411107,51.745919,939.379235,18.996310,20.244003,1.611942,6.182460,7.794403,66.889323,80.000000,20.000000,35.900721,4022.393012,9.785047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:50:48 AM,64.392980,921210.000000,276.598736,297.669848,51.947604,506.805452,20.120654,20.097119,0.423152,4.428985,4.852137,54.279611,80.000000,20.000000,9.424325,4022.948999,7.657759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:51:48 AM,64.409646,921449.000000,277.231409,296.561275,51.980349,941.193324,21.336460,20.191517,1.610954,6.277282,7.888235,63.977295,80.000000,20.000000,35.878697,4024.259317,9.442466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:52:48 AM,64.426313,921687.000000,281.887472,297.367740,51.855788,611.176429,20.453510,20.187745,0.731080,4.792012,5.523092,59.445302,80.000000,20.000000,16.282415,4025.415917,8.461567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:53:48 AM,64.442980,921926.000000,278.838461,297.421568,51.814474,755.869590,20.740749,20.208052,1.240036,5.711936,6.951973,55.770178,80.000000,20.000000,27.617731,4025.942536,8.303591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:54:48 AM,64.459646,922162.000000,280.023784,297.551604,51.821972,752.563918,21.193015,20.182463,1.303573,5.381897,6.685470,74.043404,80.000000,20.000000,29.032812,4027.221343,10.352623,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:55:48 AM,64.476313,922401.000000,278.143681,297.429493,51.962599,664.877043,21.032390,20.094374,0.770532,5.328985,6.099517,48.190559,80.000000,20.000000,17.161079,4028.090255,7.008765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:56:48 AM,64.492980,922638.000000,280.246091,299.487629,51.896186,801.257799,19.323020,20.241944,1.348659,5.409230,6.757889,75.611121,80.000000,20.000000,30.036952,4028.752119,10.571541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:57:48 AM,64.509646,922873.000000,276.615072,297.566060,51.924188,555.021083,20.178902,20.139174,0.512779,4.819526,5.332305,48.233476,80.000000,20.000000,11.420471,4030.181099,7.159685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:58:48 AM,64.526313,923111.000000,278.866239,297.370340,51.914246,900.657016,20.617310,20.180062,1.548611,5.705204,7.253815,75.567381,80.000000,20.000000,34.490219,4030.989837,10.420125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:59:48 AM,64.542979,923348.000000,275.369299,297.441286,52.063294,544.451221,19.693567,20.117426,0.455504,4.792007,5.247511,48.149442,80.000000,20.000000,10.144848,4031.613112,7.190104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:00:48 AM,64.559646,923588.000000,278.593268,298.381718,51.837883,924.686550,18.748674,20.236867,1.823745,6.003586,7.827331,74.469113,80.000000,20.000000,40.617926,4033.119770,10.516609,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:01:48 AM,64.576313,923824.000000,276.701722,296.595448,51.903993,468.135238,20.184135,20.136293,0.312536,4.334018,4.646554,48.865314,80.000000,20.000000,6.960709,4033.909257,7.168596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:02:48 AM,64.592979,924060.000000,278.688046,298.509155,51.985099,896.256041,20.226312,20.159822,1.549855,6.144476,7.694331,63.839651,80.000000,20.000000,34.517926,4034.751643,9.270379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:03:48 AM,64.609646,924300.000000,277.661345,296.414183,52.039575,552.282371,20.213994,20.117426,0.635877,4.616725,5.252603,57.891623,80.000000,20.000000,14.162077,4036.200589,8.246294,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:04:48 AM,64.626313,924537.000000,278.828675,297.344091,51.877675,811.130551,18.838405,20.195362,1.402724,6.063245,7.465968,62.595099,80.000000,20.000000,31.241064,4036.673272,9.170784,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:05:48 AM,64.642979,924776.000000,278.436303,296.513977,51.840025,519.977318,19.810400,20.117012,0.670765,4.559698,5.230464,60.905629,80.000000,20.000000,14.939095,4037.926247,8.816300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:06:48 AM,64.659646,925013.000000,278.140367,297.449147,51.866499,831.892119,19.651172,20.203525,1.449641,6.040148,7.489789,61.618640,80.000000,20.000000,32.285998,4038.782136,9.021812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,4:07:48 AM,64.676313,925250.000000,277.123530,296.401059,51.866957,597.564019,18.998416,20.124354,0.892705,4.785606,5.678311,63.387914,80.000000,20.000000,19.882077,4039.528000,9.065885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:08:48 AM,64.692980,925490.000000,275.457606,296.452288,51.948217,702.875557,20.643065,20.128401,0.892738,5.543251,6.435990,54.470747,80.000000,20.000000,19.882814,4041.162854,8.305067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:09:48 AM,64.709646,925728.000000,277.128423,296.495591,51.805293,832.310986,20.641165,20.187060,1.337782,5.394446,6.732228,73.124534,80.000000,20.000000,29.794692,4041.659169,10.090480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:10:48 AM,64.726313,925964.000000,277.396502,297.474128,51.945920,517.799919,20.787569,20.174092,0.506234,4.909114,5.415348,46.792351,80.000000,20.000000,11.274709,4043.026588,6.970950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:11:48 AM,64.742979,926203.000000,275.836878,295.292486,52.071707,911.627894,18.677757,20.197829,1.714053,5.896900,7.610952,75.564270,80.000000,20.000000,38.174894,4044.077414,10.402929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:12:48 AM,64.759646,926440.000000,278.050481,296.587523,51.991983,502.928995,19.784104,20.144592,0.447403,4.775692,5.223095,52.750819,80.000000,20.000000,9.964429,4044.796989,7.398400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:13:48 AM,64.776382,926680.000000,277.543681,297.379533,51.885475,869.275584,19.029971,20.266711,1.605679,5.985460,7.591139,65.091266,80.000000,20.000000,35.761217,4046.473880,9.488605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:14:48 AM,64.793049,926917.000000,277.443930,296.444362,51.973007,554.770163,19.657559,20.124079,0.720056,4.725916,5.445972,61.429839,80.000000,20.000000,16.036885,4047.417570,8.676095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:15:48 AM,64.809716,927156.000000,277.564909,296.393134,51.863285,777.074525,19.452618,20.197008,1.361892,6.124174,7.486066,61.812481,80.000000,20.000000,30.331674,4048.074994,8.880626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:16:48 AM,64.826382,927394.000000,278.936554,295.581470,51.867267,584.458275,20.109994,20.123944,0.700345,4.772146,5.472491,60.167867,80.000000,20.000000,15.597883,4049.664117,8.534570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:17:48 AM,64.843049,927630.000000,278.236882,296.580992,51.812635,785.827474,20.163202,20.129086,1.336291,6.028121,7.364412,61.424989,80.000000,20.000000,29.761490,4050.554921,9.076639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:18:48 AM,64.859716,927867.000000,278.349653,297.286333,51.896496,541.752128,19.916686,20.103567,0.906586,4.742834,5.649420,65.245028,80.000000,20.000000,20.191234,4051.451541,9.146990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:19:48 AM,64.876382,928105.000000,273.245582,295.467157,52.033149,670.431884,20.274419,20.126550,0.904055,5.774202,6.678257,51.729747,80.000000,20.000000,20.134845,4052.570859,7.921091,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:20:48 AM,64.893049,928343.000000,276.559436,294.504407,51.844922,780.966101,21.653953,20.111936,1.309864,5.017403,6.327267,72.218472,80.000000,20.000000,29.172921,4053.149377,10.223917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:21:48 AM,64.909716,928582.000000,274.962170,295.577475,51.990602,559.669243,20.497069,20.113240,0.503365,5.218304,5.721668,45.797942,80.000000,20.000000,11.210793,4054.512518,7.080880,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:22:48 AM,64.926383,928821.000000,276.224357,296.424708,51.969491,825.909030,18.967475,20.225137,1.577909,5.918373,7.496282,76.437981,80.000000,20.000000,35.142738,4055.460425,10.541305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:23:48 AM,64.943049,929060.000000,279.086968,297.355947,51.990602,478.129670,20.111307,20.182324,0.433868,4.581891,5.015758,48.297177,80.000000,20.000000,9.662977,4056.012825,7.108816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:24:48 AM,64.959716,929299.000000,277.005787,297.517494,51.861911,885.648382,20.911357,20.164147,1.871671,6.219294,8.090965,74.242720,80.000000,20.000000,41.685332,4057.539258,10.493691,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:25:48 AM,64.976383,929537.000000,278.692939,297.478058,52.045078,525.046257,19.591613,20.078733,0.429837,4.445969,4.875805,53.014883,80.000000,20.000000,9.573199,4058.922720,7.569390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:26:48 AM,64.993049,929773.000000,278.106038,297.475459,51.995654,844.622439,19.948215,20.192892,1.689742,6.205349,7.895091,68.306393,80.000000,20.000000,37.633449,4059.411627,9.764036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:27:48 AM,65.009716,930008.000000,280.489706,298.534072,51.884862,575.352490,20.754066,20.102607,0.589284,4.746712,5.335996,56.966523,80.000000,20.000000,13.124373,4060.702614,7.993310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:28:48 AM,65.026382,930246.000000,280.164334,299.419345,51.735208,842.246946,20.082253,20.151178,1.410012,5.739638,7.149650,62.138537,80.000000,20.000000,31.403382,4061.498209,8.938643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:29:48 AM,65.043049,930486.000000,279.731083,299.353661,51.834212,554.669249,19.397052,20.082025,0.778989,4.683183,5.462172,62.199433,80.000000,20.000000,17.349415,4062.584803,8.886781,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:30:48 AM,65.059716,930724.000000,276.422122,298.545928,51.939191,684.698961,19.819171,20.098285,1.017757,5.815315,6.833072,51.654989,80.000000,20.000000,22.667196,4063.962188,7.692830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:31:48 AM,65.076382,930960.000000,278.439539,299.354993,51.824114,645.195750,19.817487,20.124490,1.130485,5.123535,6.254020,71.459339,80.000000,20.000000,25.177846,4064.583338,10.007860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:32:48 AM,65.092980,931196.000000,277.461923,299.431201,51.976988,856.421671,20.252213,20.183765,1.146290,5.509861,6.656151,47.977403,80.000000,20.000000,25.529834,4066.218942,8.589503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,4:33:48 AM,65.109785,931437.000000,279.031411,296.559943,51.868951,751.332727,20.371959,20.153649,0.967110,5.086254,6.053364,66.901547,80.000000,20.000000,21.539187,4067.706050,9.790744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:34:48 AM,65.126452,931676.000000,276.327343,295.496068,51.995957,593.453583,20.166055,20.057396,0.748935,5.305138,6.054074,48.718172,80.000000,20.000000,16.680075,4068.286096,6.998586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:35:48 AM,65.143118,931913.000000,280.193770,297.514831,51.559074,814.394782,19.847658,20.228154,1.389543,5.660130,7.049674,74.282019,80.000000,20.000000,30.947517,4069.669327,10.281332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:36:48 AM,65.159785,932152.000000,281.171464,298.310772,51.832069,495.624184,19.849054,20.134577,0.479209,4.869434,5.348643,47.171998,80.000000,20.000000,10.672806,4070.292711,6.997698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:37:48 AM,65.176452,932391.000000,281.405214,298.271400,51.735208,846.952667,18.909899,20.258340,1.628693,6.071520,7.700212,76.929718,80.000000,20.000000,36.273776,4071.101543,10.543031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:38:48 AM,65.193119,932627.000000,279.775276,299.404890,51.879964,505.940394,20.387717,20.083260,0.242230,4.593206,4.835436,44.886331,80.000000,20.000000,5.394875,4072.601747,6.714269,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:39:48 AM,65.209785,932865.000000,276.399236,297.386126,51.899709,942.078237,19.789433,20.138554,1.735408,5.944913,7.680320,68.904625,80.000000,20.000000,38.650505,4073.448313,10.133065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:40:48 AM,65.226452,933104.000000,281.812265,299.549381,51.803912,538.259564,19.998501,20.130941,0.586946,4.543353,5.130299,55.876676,80.000000,20.000000,13.072293,4074.491388,7.897361,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:41:48 AM,65.243118,933340.000000,275.387292,297.424231,51.916078,750.128040,20.616262,20.157696,1.236614,5.759637,6.996251,57.962736,80.000000,20.000000,27.541515,4075.479098,8.434349,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:42:48 AM,65.259785,933579.000000,281.670058,300.513463,51.801311,697.884944,20.163962,20.141850,0.879715,4.816309,5.696024,64.203282,80.000000,20.000000,19.592766,4076.398765,9.212781,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
