Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,4:43:48 AM,65.276452,933817.000000,281.946344,300.400482,51.843393,641.510738,20.560035,20.155364,0.833546,5.410541,6.244087,50.738988,80.000000,20.000000,18.564496,4077.994900,7.486142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:44:48 AM,65.293119,934056.000000,279.361597,298.498630,51.882262,792.456760,21.338936,20.183629,1.280861,5.078304,6.359165,72.610149,80.000000,20.000000,28.526972,4078.637783,10.118717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:45:48 AM,65.309785,934295.000000,281.625943,299.615065,51.892514,674.612996,20.561719,20.079005,0.884736,5.366031,6.250767,52.081741,80.000000,20.000000,19.704585,4079.675744,7.905150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:46:48 AM,65.326452,934533.000000,279.904384,299.569099,51.743319,810.002278,19.707497,20.160030,1.480161,5.647460,7.127621,77.269165,80.000000,20.000000,32.965734,4081.192249,10.489130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:47:48 AM,65.343119,934769.000000,279.425361,298.368594,51.950817,493.281752,20.028286,20.135263,0.373497,4.766106,5.139603,44.402868,80.000000,20.000000,8.318426,4081.751461,6.539399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:48:48 AM,65.359785,935008.000000,277.870631,298.510423,51.900780,850.656532,21.183161,20.185480,1.592701,6.092267,7.684968,76.198144,80.000000,20.000000,35.472190,4083.102412,10.433610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:49:48 AM,65.376452,935247.000000,279.346919,299.675487,51.816764,489.909047,19.814119,20.059317,0.473416,4.764519,5.237935,47.373665,80.000000,20.000000,10.543793,4083.798952,7.026837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:50:48 AM,65.393121,935486.000000,280.304963,300.470096,51.638495,945.926460,20.347405,20.216355,1.739498,5.991214,7.730711,72.942003,80.000000,20.000000,38.741596,4084.985238,10.389223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:51:48 AM,65.409785,935724.000000,281.419972,298.423753,51.861756,508.703606,20.445703,20.127305,0.456152,4.534144,4.990297,52.727235,80.000000,20.000000,10.159293,4085.700583,7.493772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:52:48 AM,65.426452,935961.000000,278.488625,298.418491,51.817835,875.538828,18.954771,20.117221,1.512110,6.218907,7.731017,65.130796,80.000000,20.000000,33.677283,4086.907439,9.349536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:53:48 AM,65.443119,936201.000000,281.186143,298.289786,51.931693,522.839622,20.243684,20.113105,0.679089,4.729216,5.408305,58.578224,80.000000,20.000000,15.124480,4088.204778,8.098197,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:54:48 AM,65.459785,936441.000000,278.925111,297.627813,51.921130,880.108752,21.086237,20.152549,1.315687,6.009876,7.325563,60.463040,80.000000,20.000000,29.302613,4088.765150,8.893668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:55:48 AM,65.476452,936680.000000,279.670633,297.341492,51.870783,667.462016,20.693037,20.129500,0.749839,4.622631,5.372470,62.217337,80.000000,20.000000,16.700204,4089.570149,9.014430,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:56:48 AM,65.493118,936917.000000,280.527270,299.379973,51.706740,857.647124,19.866015,20.193097,1.280639,5.919081,7.199719,58.643181,80.000000,20.000000,28.522020,4090.927792,8.708800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:57:48 AM,65.509785,937154.000000,281.223786,298.455264,51.842632,695.846257,20.319363,20.089022,0.955365,4.617747,5.573111,63.761503,80.000000,20.000000,21.277609,4091.579683,9.205293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:58:48 AM,65.526452,937393.000000,280.617235,298.459195,51.780348,855.543316,20.077380,20.095404,1.116641,5.615563,6.732205,56.856292,80.000000,20.000000,24.869518,4092.909316,8.626638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,4:59:48 AM,65.543118,937632.000000,282.005215,297.353285,51.716690,562.946680,19.880174,20.134097,0.928390,4.867685,5.796075,66.587609,80.000000,20.000000,20.676833,4094.189439,9.423860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:00:48 AM,65.559785,937871.000000,276.940365,297.321774,51.698940,697.253866,20.067987,20.109260,1.047778,5.684135,6.731913,53.849356,80.000000,20.000000,23.335807,4094.634187,7.993037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:01:48 AM,65.576433,938108.000000,279.963255,299.586154,51.854717,804.906015,21.292910,20.148367,1.165513,4.845333,6.010846,72.497130,80.000000,20.000000,25.957971,4095.984928,8.954218,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:02:48 AM,65.593118,938347.000000,279.011761,297.392720,51.892212,513.996142,18.534433,20.075027,0.356742,4.682047,5.038789,44.495770,80.000000,20.000000,7.945251,4096.639013,6.734522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:03:48 AM,65.609785,938586.000000,279.590533,298.481575,51.819675,750.588438,20.203022,20.156874,1.393943,5.273969,6.667912,75.461329,80.000000,20.000000,31.045503,4097.526498,10.277842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:04:48 AM,65.626452,938822.000000,279.482576,298.520948,51.873848,551.137066,20.979614,20.116671,0.364674,4.654959,5.019632,45.599365,80.000000,20.000000,8.121909,4098.931202,6.834940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:05:48 AM,65.643119,939061.000000,279.324033,298.513086,51.828243,851.446086,19.337479,20.218136,1.685639,6.115783,7.801422,73.001964,80.000000,20.000000,37.542077,4099.575076,10.164960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:06:48 AM,65.659785,939299.000000,279.807948,297.525356,51.794427,517.568763,21.304387,20.116532,0.349437,4.673610,5.023046,48.346182,80.000000,20.000000,7.782552,4101.085445,7.051323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:07:48 AM,65.676452,939537.000000,275.469049,297.415037,51.788459,893.563597,19.890617,20.089433,1.583517,6.393759,7.977276,66.273182,80.000000,20.000000,35.267638,4101.855761,9.595189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:08:48 AM,65.693118,939774.000000,276.893015,297.501707,51.931693,621.570875,20.160004,20.074408,0.665463,4.560120,5.225583,59.258730,80.000000,20.000000,14.821000,4102.971637,8.577664,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:09:48 AM,65.709785,940011.000000,276.915901,299.571699,51.825030,720.446576,19.730882,20.132312,1.009998,5.841249,6.851247,52.636063,80.000000,20.000000,22.494393,4104.262258,7.916831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:10:48 AM,65.726452,940248.000000,278.912011,296.481135,51.878280,600.279142,19.283297,20.145896,1.005774,5.227004,6.232778,69.622520,80.000000,20.000000,22.400315,4104.817906,9.781767,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:11:48 AM,65.743118,940488.000000,279.463005,297.493845,51.893585,684.500867,20.205103,20.093824,0.879409,5.303929,6.183339,50.618248,80.000000,20.000000,19.585956,4106.165492,7.404763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:12:48 AM,65.759785,940726.000000,278.812339,297.466266,51.874764,787.651036,20.820664,20.206681,1.295240,5.411752,6.706992,73.482390,80.000000,20.000000,28.847220,4107.178807,10.339190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:13:48 AM,65.776452,940965.000000,280.759442,298.493368,51.917149,543.939818,20.781242,20.154679,0.505535,5.133645,5.639180,47.495283,80.000000,20.000000,11.259135,4107.841712,6.973982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:14:48 AM,65.793119,941202.000000,281.227021,299.381241,51.718677,866.906648,20.469100,20.141780,1.743968,5.785958,7.529926,77.008815,80.000000,20.000000,38.841162,4109.360546,10.514714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:15:48 AM,65.809785,941441.000000,280.407949,299.449588,51.944236,527.569844,20.288110,20.132312,0.466574,4.690521,5.157095,50.438236,80.000000,20.000000,10.391412,4110.351133,7.344917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:16:48 AM,65.826452,941678.000000,279.590533,300.697327,51.857775,945.669802,19.578764,20.144800,1.653548,6.059689,7.713237,78.236221,80.000000,20.000000,36.827340,4111.245487,10.932795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:17:48 AM,65.843119,941915.000000,280.533820,298.410629,51.886546,490.303414,21.487952,20.049024,0.437873,4.358358,4.796230,51.436851,80.000000,20.000000,9.752172,4112.676610,7.340788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:18:48 AM,65.859785,942153.000000,277.971959,297.441286,51.902767,895.139973,20.202276,20.131557,1.685108,6.032798,7.717906,71.462485,80.000000,20.000000,37.530254,4113.302930,10.142982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:19:48 AM,65.876452,942391.000000,281.601400,299.238081,51.808196,523.811332,20.260875,20.085661,0.463019,4.461687,4.924707,52.572182,80.000000,20.000000,10.312235,4114.742150,7.572904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:20:48 AM,65.893118,942630.000000,278.452639,300.495076,51.977291,806.587130,19.942020,20.129706,1.413185,6.209292,7.622478,61.761021,80.000000,20.000000,31.474059,4115.348426,9.049578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:21:48 AM,65.909785,942868.000000,281.153471,299.389166,51.987086,546.854948,20.177543,20.158520,0.740049,4.714025,5.454074,60.763175,80.000000,20.000000,16.482160,4116.700977,8.287937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:22:48 AM,65.926452,943106.000000,281.756708,301.485406,51.905825,707.178441,20.290384,20.152549,1.122192,5.817890,6.940082,57.071538,80.000000,20.000000,24.993146,4117.923808,8.344411,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:23:48 AM,65.943118,943345.000000,285.364841,301.530104,51.847677,675.081865,20.634308,20.082849,0.928390,4.734223,5.662613,64.745364,80.000000,20.000000,20.676833,4118.468790,9.269738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:24:48 AM,65.959785,943584.000000,283.293524,300.426793,51.973775,864.464212,18.921003,20.168468,1.205946,5.835108,7.041054,59.427958,80.000000,20.000000,26.858485,4119.876722,8.991876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,5:25:48 AM,65.976452,943823.000000,285.194855,301.522179,51.892212,734.296699,20.459549,20.109604,0.979781,4.883795,5.863576,64.575748,80.000000,20.000000,21.821407,4120.950552,9.319130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:26:48 AM,65.993119,944062.000000,281.128928,300.403144,51.966122,659.737336,19.668581,20.041752,0.954436,5.335482,6.289918,50.397568,80.000000,20.000000,21.256931,4121.932784,7.564098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:27:48 AM,66.009785,944301.000000,283.489710,302.310258,51.881036,744.697794,21.039054,20.116946,1.297887,5.074623,6.372509,74.748869,80.000000,20.000000,28.906159,4123.408429,10.369100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:28:48 AM,66.026313,944537.000000,281.406872,300.546305,51.997183,700.287852,21.439496,20.155500,1.041169,5.511315,6.552484,46.566440,80.000000,20.000000,23.188615,4123.884601,7.967569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:29:48 AM,66.043118,944778.000000,280.967071,300.433324,51.874919,869.382145,21.222091,20.211414,1.539223,6.096810,7.636033,76.679018,80.000000,20.000000,34.281132,4125.236630,10.595623,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:30:48 AM,66.059785,945016.000000,281.967651,300.523987,52.024115,511.800800,21.287835,20.103703,0.348213,4.459448,4.807661,46.749612,80.000000,20.000000,7.755293,4126.156402,6.870820,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:31:48 AM,66.076452,945254.000000,279.214497,300.405744,52.032380,871.820846,20.340583,20.111045,1.694231,6.328971,8.023203,73.555875,80.000000,20.000000,37.733436,4126.991394,10.263286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:32:48 AM,66.093118,945488.000000,286.051492,301.473613,51.790298,535.190695,19.883459,20.094374,0.371993,4.483717,4.855711,44.222719,80.000000,20.000000,8.284929,4128.535985,6.810348,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:33:48 AM,66.109785,945726.000000,282.649330,301.469682,51.881191,900.964586,20.457191,20.154060,1.836922,6.079924,7.916846,73.351716,80.000000,20.000000,40.911403,4129.088846,10.283095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:34:49 AM,66.126382,945962.000000,281.535979,299.440395,51.927254,485.499602,18.940263,20.124904,0.363485,4.523209,4.886694,50.351442,80.000000,20.000000,8.095437,4130.107071,7.341364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:35:49 AM,66.143188,946201.000000,281.665165,300.535780,51.904148,802.735173,20.539367,20.102607,1.576212,6.047158,7.623369,67.903604,80.000000,20.000000,35.104940,4131.377455,9.635068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:36:49 AM,66.159855,946440.000000,283.092367,300.432055,51.853801,567.144825,19.105446,20.062748,0.693336,4.648202,5.341538,59.560117,80.000000,20.000000,15.441784,4132.016127,8.261882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:37:49 AM,66.176521,946676.000000,281.053721,300.475359,51.963367,813.373981,19.257986,20.131077,1.376041,6.246411,7.622451,62.630506,80.000000,20.000000,30.646788,4133.729606,9.076939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:38:49 AM,66.193188,946915.000000,283.033574,299.427207,51.823043,689.183910,19.642234,20.080035,0.835642,4.946556,5.782198,63.181385,80.000000,20.000000,18.611191,4134.673622,9.080482,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:39:49 AM,66.209855,947152.000000,279.330583,297.442617,52.002391,821.933572,20.542723,20.130736,1.085409,5.578086,6.663495,54.411803,80.000000,20.000000,24.173917,4135.216870,8.115013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:40:49 AM,66.226521,947391.000000,280.929507,299.432469,51.958625,666.049671,20.895465,20.115366,1.141543,5.097025,6.238568,71.495192,80.000000,20.000000,25.424117,4136.476170,10.127524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:41:49 AM,66.243188,947629.000000,279.078840,298.346277,51.962909,580.882740,20.419031,20.110429,0.472577,4.887012,5.359588,45.703570,80.000000,20.000000,10.525092,4137.715099,6.872520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:42:49 AM,66.259855,947868.000000,281.527850,299.523133,52.015546,906.798671,20.199749,20.152894,1.698705,5.622915,7.321621,76.325547,80.000000,20.000000,37.833084,4138.603689,10.369205,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:43:49 AM,66.276382,948102.000000,280.730006,299.559906,51.805293,646.792891,20.171323,20.111869,0.879107,5.688466,6.567574,48.089577,80.000000,20.000000,19.579230,4140.090372,7.984321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:44:49 AM,66.293118,948340.000000,279.871712,298.531472,52.046762,863.366086,18.999547,20.169290,1.562411,5.714806,7.277217,77.570339,80.000000,20.000000,34.797582,4140.651372,10.606900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:45:49 AM,66.309924,948579.000000,282.626445,298.505224,52.061299,526.082086,20.187336,20.086072,0.407957,4.531118,4.939075,52.268979,80.000000,20.000000,9.085892,4141.979385,7.446472,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:46:49 AM,66.326591,948818.000000,279.070633,298.553790,51.982956,842.110147,20.276212,20.143701,1.396631,5.744897,7.141528,63.451111,80.000000,20.000000,31.105358,4142.989568,9.127979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:47:49 AM,66.343258,949057.000000,280.877185,298.494700,51.944694,505.674355,20.280303,20.075163,0.489331,4.617422,5.106753,53.979565,80.000000,20.000000,10.898236,4143.846157,7.683657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:48:49 AM,66.359924,949294.000000,278.446089,299.477167,51.971167,865.555690,20.164742,20.112555,1.510305,5.987670,7.497974,63.551453,80.000000,20.000000,33.637074,4145.482173,9.364563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:49:49 AM,66.376591,949533.000000,280.584485,298.372525,51.935512,617.634033,20.091854,20.099795,0.695114,4.719899,5.415013,59.314461,80.000000,20.000000,15.481383,4146.308787,8.432062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:50:49 AM,66.393257,949773.000000,277.986717,298.522279,51.994428,791.120010,19.606133,20.146102,1.454453,6.065580,7.520033,64.806219,80.000000,20.000000,32.393169,4147.595595,9.351483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,5:51:49 AM,66.409924,950010.000000,281.163257,298.594493,51.934906,529.054777,20.237283,20.145211,0.747708,4.833234,5.580943,62.546396,80.000000,20.000000,16.652747,4148.509251,8.880666,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:52:49 AM,66.426591,950249.000000,279.814498,299.411483,52.053344,747.139319,19.342136,20.151933,1.220820,5.742341,6.963161,57.864935,80.000000,20.000000,27.189763,4149.376831,8.632700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:53:49 AM,66.443257,950486.000000,282.888052,299.450856,51.960457,552.399406,20.979758,20.130871,0.882358,4.822388,5.704746,66.548661,80.000000,20.000000,19.651617,4150.804775,9.424552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:54:49 AM,66.459924,950725.000000,283.504389,300.450442,51.815848,659.706278,19.749878,20.122983,0.878051,5.483515,6.361566,53.748079,80.000000,20.000000,19.555697,4151.261178,8.034431,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:55:49 AM,66.476591,950964.000000,281.892444,299.534926,51.794730,708.288862,20.634751,20.114476,1.352619,5.277505,6.630125,75.002218,80.000000,20.000000,30.125154,4152.593168,10.543514,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:56:49 AM,66.493257,951202.000000,277.749652,299.453519,51.995351,508.233826,19.742250,20.070636,0.418575,4.812837,5.231413,45.686162,80.000000,20.000000,9.322386,4153.601102,6.792578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:57:49 AM,66.509924,951441.000000,280.561599,298.469719,51.886701,877.048262,19.564100,20.180612,1.670259,5.951888,7.622147,77.309656,80.000000,20.000000,37.199523,4154.546718,10.575762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:58:49 AM,66.526591,951679.000000,280.610685,299.265660,51.981575,550.794613,20.162998,20.102742,0.354986,4.625074,4.980061,47.986909,80.000000,20.000000,7.906154,4155.686444,7.053048,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:59:49 AM,66.543258,951917.000000,280.885314,299.408821,51.984788,933.220639,19.444450,20.200300,1.528908,5.918194,7.447102,66.746307,80.000000,20.000000,34.051398,4156.626971,9.713364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:00:49 AM,66.559924,952156.000000,280.506042,299.339206,52.061151,558.940984,19.619438,20.090393,0.768765,4.712288,5.481053,60.514819,80.000000,20.000000,17.121716,4157.992298,8.567302,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:01:49 AM,66.576521,952390.000000,280.412842,298.360732,52.016928,865.084999,19.907049,20.198104,1.430914,6.088109,7.519023,50.965866,80.000000,20.000000,31.868912,4158.588935,8.683817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:02:49 AM,66.593327,952630.000000,279.987798,298.426416,51.952346,692.558527,18.112483,20.169634,1.178116,5.102809,6.280925,71.809808,80.000000,20.000000,26.238657,4160.025239,10.067639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:03:49 AM,66.609993,952867.000000,279.471133,297.363809,51.951430,595.277235,19.787098,20.111730,0.794828,5.207743,6.002572,50.231062,80.000000,20.000000,17.702193,4161.104484,7.403861,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:04:49 AM,66.626660,953107.000000,279.565990,298.426416,51.946991,855.300866,20.204513,20.102468,1.481114,5.518239,6.999352,75.560141,80.000000,20.000000,32.986939,4161.874055,10.375542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:05:49 AM,66.643327,953345.000000,282.907702,299.408821,51.911794,551.481432,19.373269,20.089228,0.414884,4.750243,5.165127,45.186155,80.000000,20.000000,9.240174,4163.404528,6.767672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:06:49 AM,66.659993,953583.000000,276.477758,298.505224,51.954030,911.232616,20.340272,20.073107,1.706326,5.873091,7.579417,75.832208,80.000000,20.000000,38.002813,4164.066947,10.610532,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:07:49 AM,66.676660,953820.000000,278.800897,300.592271,51.995196,552.962631,20.723040,20.036129,0.475291,4.698371,5.173661,49.627219,80.000000,20.000000,10.585536,4165.182147,7.320797,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:08:49 AM,66.693327,954058.000000,279.937134,297.514831,51.719903,917.938407,19.222136,20.136087,1.693673,6.012893,7.706566,72.071165,80.000000,20.000000,37.721004,4166.715174,10.176223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:09:49 AM,66.709994,954295.000000,281.195928,298.489437,51.869409,553.024838,20.583783,20.059387,0.413230,4.648338,5.061568,49.920666,80.000000,20.000000,9.203331,4167.274235,7.341220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:10:49 AM,66.726660,954534.000000,278.782904,299.444325,51.916078,915.935514,19.790671,20.184384,1.769857,6.087700,7.857557,69.408201,80.000000,20.000000,39.417742,4168.543598,9.922325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:11:49 AM,66.743327,954770.000000,285.181755,301.495931,51.918685,566.036316,20.439062,20.086277,0.592609,4.442151,5.034761,57.861349,80.000000,20.000000,13.198428,4169.494555,8.198614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:12:49 AM,66.759994,955010.000000,281.235229,298.670702,51.950972,824.104322,20.618223,20.127990,1.237613,5.993413,7.231026,56.526909,80.000000,20.000000,27.563761,4170.309918,8.372321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:13:49 AM,66.776660,955245.000000,281.274450,298.405367,52.031309,701.311385,19.041784,20.124629,1.170040,5.206402,6.376442,71.388988,80.000000,20.000000,26.058806,4171.800920,9.955698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:14:49 AM,66.793327,955482.000000,278.632489,298.548527,52.013862,648.211794,20.526289,20.096364,0.809137,5.508285,6.317422,52.255409,80.000000,20.000000,18.020871,4172.481434,7.769661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:15:49 AM,66.809994,955720.000000,276.683729,296.662400,52.090683,694.617981,20.331237,20.079419,1.201853,5.157087,6.358940,69.454152,80.000000,20.000000,26.767325,4174.075826,9.628574,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:16:49 AM,66.826660,955956.000000,282.119644,299.433801,51.949901,656.873210,20.003697,20.114336,0.702369,5.334294,6.036663,47.218845,80.000000,20.000000,15.642964,4174.786871,7.137406,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,6:17:49 AM,66.843327,956196.000000,281.965994,298.485506,51.976375,870.591659,18.966332,20.112141,1.634017,5.851486,7.485503,78.628361,80.000000,20.000000,36.392356,4176.290544,10.613276,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:18:49 AM,66.860002,956433.000000,279.837384,298.541997,51.930925,533.602023,20.663154,20.043057,0.458152,4.770610,5.228763,46.212265,80.000000,20.000000,10.203838,4177.157052,6.941420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:19:49 AM,66.876660,956671.000000,278.933318,298.453996,51.923427,941.094322,19.359266,20.094235,1.742023,5.944018,7.686041,72.760899,80.000000,20.000000,38.797836,4178.229631,10.272158,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:20:49 AM,66.893327,956911.000000,281.104385,298.405367,51.944236,542.561537,19.657104,20.121403,0.460030,4.753036,5.213066,51.153971,80.000000,20.000000,10.245646,4179.689588,7.318183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:21:49 AM,66.909994,957149.000000,278.849904,298.539334,51.926944,864.842550,21.951682,20.105352,1.652063,5.957504,7.609567,65.743707,80.000000,20.000000,36.794265,4180.328832,9.597005,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:22:49 AM,66.926660,957383.000000,280.407949,298.319965,51.991215,529.280286,20.097579,20.109260,0.458101,4.466012,4.924113,53.182437,80.000000,20.000000,10.202688,4181.767957,7.710366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:23:49 AM,66.943327,957622.000000,279.739291,300.638237,52.042478,845.048866,20.629521,20.139449,1.544847,5.959439,7.504287,62.044513,80.000000,20.000000,34.406401,4182.693867,9.577653,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:24:49 AM,66.960063,957863.000000,281.621051,296.418114,51.953270,551.360663,20.334642,20.062473,0.725369,4.837088,5.562456,60.527469,80.000000,20.000000,16.155205,4183.293633,8.647883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:25:49 AM,66.976730,958100.000000,279.708198,298.376456,52.081347,712.972907,19.000906,20.089092,0.979885,5.610842,6.590727,52.797969,80.000000,20.000000,21.823730,4184.942628,7.930512,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:26:49 AM,66.993396,958339.000000,282.624866,298.451333,51.902309,740.530707,19.651197,20.110770,1.061247,5.120300,6.181547,68.343715,80.000000,20.000000,23.635786,4185.781260,9.697108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:27:49 AM,67.010063,958579.000000,279.816155,299.554644,51.940107,666.371449,20.571440,20.093344,0.756033,5.596867,6.352900,49.732735,80.000000,20.000000,16.838160,4187.030605,7.470802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:28:49 AM,67.026729,958817.000000,279.140947,297.476790,51.841096,824.509983,20.824778,20.108508,1.472437,5.455785,6.928222,76.043448,80.000000,20.000000,32.793705,4187.945898,10.361325,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:29:49 AM,67.043396,959055.000000,279.801398,298.468388,52.017075,608.934911,19.226503,20.063019,0.497191,5.198728,5.695918,46.432596,80.000000,20.000000,11.073293,4189.027272,7.027307,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:30:49 AM,67.060063,959295.000000,280.404713,298.359401,52.012178,821.170339,18.154720,20.127305,1.564416,5.792070,7.356486,77.167762,80.000000,20.000000,34.842233,4190.253176,10.512297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:31:49 AM,67.076729,959532.000000,281.424865,298.552458,51.970251,453.924720,19.563642,20.066245,0.377210,4.649984,5.027194,48.647729,80.000000,20.000000,8.401108,4190.861696,7.109391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:32:49 AM,67.093397,959769.000000,278.854796,298.565582,52.116086,884.976683,21.556594,20.115366,1.678320,6.136152,7.814472,71.067109,80.000000,20.000000,37.379056,4192.380490,10.191054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:33:49 AM,67.109924,960005.000000,279.605212,298.384381,52.040794,502.861051,20.060299,20.113926,0.418315,4.615441,5.033757,54.606368,80.000000,20.000000,9.316603,4193.166775,7.363328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:34:49 AM,67.126730,960245.000000,281.429757,300.203494,51.987086,864.662307,20.273783,20.107614,1.462568,5.909872,7.372440,61.316021,80.000000,20.000000,32.573906,4194.356427,9.088464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:35:49 AM,67.143396,960481.000000,283.813346,300.453041,51.776677,538.121854,20.018602,20.122639,0.800011,4.688904,5.488916,63.834950,80.000000,20.000000,17.817625,4195.523499,8.750509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:36:50 AM,67.160071,960719.000000,280.337634,298.643122,52.027786,761.429986,20.748435,20.139104,1.002204,5.286777,6.288981,50.779881,80.000000,20.000000,22.320800,4196.045089,7.892698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:37:49 AM,67.176730,960959.000000,283.188881,298.552458,51.839722,674.457344,20.797711,20.101236,1.111455,5.340978,6.452433,71.777903,80.000000,20.000000,24.754008,4197.439691,10.085959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:38:49 AM,67.193396,961197.000000,282.971388,299.408821,51.958159,625.128468,20.194518,20.070981,0.828905,5.498470,6.327375,51.266460,80.000000,20.000000,18.461139,4198.051486,7.470788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:39:49 AM,67.210063,961435.000000,281.426443,298.492037,51.920672,786.668032,21.206282,20.153993,1.491755,5.425396,6.917151,75.523952,80.000000,20.000000,33.223937,4199.038629,10.426358,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:40:49 AM,67.226730,961673.000000,280.821549,298.343614,52.076146,578.940230,20.289036,20.066589,0.554145,5.016353,5.570498,46.444157,80.000000,20.000000,12.341766,4200.460184,6.992902,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:41:49 AM,67.243396,961912.000000,284.169811,299.533658,52.002996,847.655515,20.562139,20.156530,1.629812,5.703181,7.332993,75.973284,80.000000,20.000000,36.298718,4201.125502,10.352349,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:42:49 AM,67.260063,962150.000000,281.441200,299.482430,52.032078,561.912673,19.666955,20.128060,0.528243,4.922865,5.451109,48.019898,80.000000,20.000000,11.764883,4202.620913,7.034049,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,6:43:49 AM,67.276730,962390.000000,281.030835,298.553790,51.882572,892.001338,21.739871,20.226233,1.671943,6.056467,7.728409,75.821076,80.000000,20.000000,37.237030,4203.536848,10.519589,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:44:49 AM,67.293396,962629.000000,283.957289,298.589231,51.943475,433.664080,20.939639,20.080174,0.260522,4.607507,4.868028,44.079562,80.000000,20.000000,5.802263,4204.035248,6.477019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:45:49 AM,67.310063,962869.000000,281.236807,297.357215,51.975149,878.429458,19.188092,20.180268,1.811057,6.190935,8.001992,74.415641,80.000000,20.000000,40.335354,4205.440401,10.380742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:46:49 AM,67.326730,963107.000000,281.944765,298.460526,51.994125,535.615209,20.876206,20.055611,0.480736,4.497065,4.977801,53.282173,80.000000,20.000000,10.706814,4206.391791,7.629536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:47:49 AM,67.343396,963345.000000,281.281000,299.450856,51.900625,833.479880,19.952090,20.079554,1.370958,6.161098,7.532056,61.391041,80.000000,20.000000,30.533578,4207.414438,9.052387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:48:49 AM,67.359994,963583.000000,282.600323,299.395697,51.973620,666.926114,20.352495,20.097119,0.755327,4.626026,5.381352,64.726926,80.000000,20.000000,16.822418,4208.422309,8.926608,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:49:49 AM,67.376730,963821.000000,283.043359,301.438109,52.038349,619.029346,20.770125,20.146032,0.694217,5.406346,6.100563,47.229867,80.000000,20.000000,15.461401,4209.341352,7.124484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:50:49 AM,67.393396,964059.000000,283.556710,300.400482,52.020444,811.837224,21.586983,20.186374,1.471595,5.458272,6.929867,76.357449,80.000000,20.000000,32.774943,4210.491013,10.441202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:51:49 AM,67.410063,964295.000000,279.811262,297.325705,52.108131,596.124442,20.025485,20.160511,0.610017,5.140944,5.750961,47.856058,80.000000,20.000000,13.586132,4211.008481,7.062470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:52:49 AM,67.426729,964534.000000,282.807952,299.478435,52.001622,911.023228,21.810739,20.213954,1.514100,5.932783,7.446883,75.413487,80.000000,20.000000,33.721607,4212.187382,10.345959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:53:49 AM,67.443396,964772.000000,286.120149,302.494122,51.936738,580.743117,20.042999,20.178483,0.566617,4.948616,5.515233,47.758048,80.000000,20.000000,12.619534,4213.383342,7.077665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:54:49 AM,67.460063,965010.000000,284.980676,301.576070,51.879964,979.805156,20.531753,20.182053,1.688909,6.277129,7.966038,70.634001,80.000000,20.000000,37.614907,4214.141332,10.215502,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:55:49 AM,67.476730,965246.000000,282.927274,299.381241,51.983562,572.803403,20.699041,20.097325,0.602937,4.311682,4.914619,56.166525,80.000000,20.000000,13.428445,4215.450624,8.107016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:56:49 AM,67.493397,965484.000000,280.095677,298.496031,51.964593,831.691201,21.123566,20.218617,1.290201,5.930277,7.220478,59.755664,80.000000,20.000000,28.734986,4216.066496,8.698543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:57:49 AM,67.510063,965724.000000,283.749661,299.415414,51.874151,597.094239,19.928776,20.103842,0.776396,4.733722,5.510118,62.769686,80.000000,20.000000,17.291666,4216.947242,8.905310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:58:49 AM,67.526729,965964.000000,280.898414,298.489437,52.068804,681.443291,20.493304,20.139859,0.904581,5.428432,6.333013,51.299794,80.000000,20.000000,20.146562,4218.541773,7.482888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:59:49 AM,67.543396,966201.000000,281.014500,299.546782,51.969949,688.651833,18.827566,20.148092,1.281365,5.064976,6.346341,73.034835,80.000000,20.000000,28.538200,4219.127716,9.978891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:00:49 AM,67.560044,966427.000000,280.532163,298.331821,52.052428,686.054656,20.111799,20.152549,0.886129,5.354882,6.241011,51.334441,80.000000,20.000000,19.735607,4220.456216,7.753276,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:01:49 AM,67.576711,966665.000000,283.698917,299.369448,51.976375,698.743444,18.685433,20.162772,1.219923,5.216868,6.436791,70.649362,80.000000,20.000000,27.169772,4221.827972,9.846970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:02:49 AM,67.593378,966903.000000,283.203560,300.303287,52.000249,545.968214,19.113819,20.092523,0.474195,5.137848,5.612043,45.474343,80.000000,20.000000,10.561136,4222.481310,6.888931,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:03:49 AM,67.610045,967142.000000,281.863008,300.539711,52.120525,802.359750,20.036962,20.212238,1.537742,5.809643,7.347385,77.458987,80.000000,20.000000,34.248141,4223.885899,10.542155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:04:49 AM,67.626711,967378.000000,284.027525,300.631706,52.048291,534.268986,20.401661,20.043262,0.417308,4.548709,4.966017,47.803544,80.000000,20.000000,9.294167,4225.125941,7.063292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:05:49 AM,67.643378,967617.000000,281.468979,301.562882,52.085483,836.570517,20.252055,20.168124,1.647079,5.906609,7.553688,70.477204,80.000000,20.000000,36.683284,4226.125902,9.877703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:06:49 AM,67.660045,967855.000000,282.883159,300.471428,52.056712,560.463624,20.154613,20.104733,0.525087,4.580740,5.105828,53.901092,80.000000,20.000000,11.694595,4227.285440,7.708471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:07:49 AM,67.676711,968093.000000,281.367650,301.518248,51.974691,919.327983,20.183041,20.138213,1.595500,6.074246,7.669746,67.706113,80.000000,20.000000,35.534517,4227.895017,9.760285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:08:49 AM,67.693378,968333.000000,284.050411,300.493745,52.031309,525.171763,20.073218,20.115297,0.486281,4.589791,5.076072,56.191347,80.000000,20.000000,10.830312,4229.416548,7.906535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:09:49 AM,67.710045,968572.000000,284.070061,301.497262,52.022128,861.208542,18.759983,20.127715,1.575447,5.962536,7.537984,65.138235,80.000000,20.000000,35.087915,4230.750937,9.407918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,7:10:49 AM,67.726711,968811.000000,283.527274,300.566023,52.170407,609.486843,21.172551,20.079829,0.732545,4.603588,5.336134,60.584286,80.000000,20.000000,16.315039,4231.245519,8.504098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:11:49 AM,67.743378,969050.000000,283.000824,301.639091,52.006978,763.195166,20.372066,20.164627,1.159725,5.840204,6.999929,56.837766,80.000000,20.000000,25.829054,4232.754021,8.363828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:12:49 AM,67.760045,969289.000000,284.086397,302.446888,51.932454,729.518389,18.880739,20.154540,1.123626,4.938867,6.062492,69.543249,80.000000,20.000000,25.025071,4233.498856,9.787020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:13:49 AM,67.776711,969526.000000,281.365993,299.609803,52.092367,613.932172,21.331406,20.123049,0.689043,5.077601,5.766644,47.650684,80.000000,20.000000,15.346177,4234.554172,6.994182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:14:49 AM,67.793378,969766.000000,282.946924,300.541042,51.876138,827.585501,19.861673,20.145621,1.372875,5.209306,6.582181,74.480157,80.000000,20.000000,30.576288,4236.052086,10.381161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:15:49 AM,67.810044,970003.000000,282.861852,299.419345,51.998254,629.664420,19.968558,20.037705,0.605502,4.889989,5.495491,45.756076,80.000000,20.000000,13.485559,4236.725850,6.926459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:16:49 AM,67.826711,970241.000000,282.505466,300.404476,51.863138,750.439344,20.833932,20.145691,1.430271,5.415520,6.845790,75.052575,80.000000,20.000000,31.854580,4237.719866,10.379971,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:17:49 AM,67.843378,970480.000000,281.465743,299.444325,51.957857,563.088215,19.663575,20.079829,0.662908,5.011562,5.674470,48.515393,80.000000,20.000000,14.764091,4239.308544,7.373194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:18:49 AM,67.860044,970717.000000,279.396005,298.485506,51.987086,807.450366,19.122746,20.185480,1.510633,5.589743,7.100376,74.277473,80.000000,20.000000,33.644385,4239.984974,9.991762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:19:49 AM,67.876711,970957.000000,283.430839,300.597533,51.997641,493.656264,20.284670,20.104938,0.507003,4.998728,5.505731,46.577563,80.000000,20.000000,11.291832,4241.501689,6.837487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:20:49 AM,67.893378,971196.000000,282.590538,299.583555,52.005294,915.745889,19.780783,20.156050,1.572416,5.844480,7.416897,76.029350,80.000000,20.000000,35.020404,4242.467254,10.371792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:21:49 AM,67.910044,971436.000000,280.442277,298.513086,52.112873,517.354639,19.892517,20.114065,0.368551,4.467522,4.836072,48.431517,80.000000,20.000000,8.208258,4243.046921,7.027490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:22:49 AM,67.926711,971674.000000,281.160021,300.539711,51.930312,940.352766,21.366665,20.203525,1.616747,5.773304,7.390052,68.199855,80.000000,20.000000,36.007734,4244.421989,9.862128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:23:49 AM,67.943378,971912.000000,281.434650,297.549005,51.977904,533.833179,20.179527,20.098970,0.716213,4.686205,5.402418,60.142732,80.000000,20.000000,15.951298,4245.378288,8.464062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:24:49 AM,67.960044,972150.000000,282.433573,300.456972,51.963522,772.622638,19.966681,20.182669,1.210386,6.009699,7.220086,57.807285,80.000000,20.000000,26.957382,4246.335590,8.319911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:25:49 AM,67.976711,972388.000000,280.524035,297.717145,51.947146,548.250262,21.500885,20.071461,0.556485,4.718108,5.274593,57.248377,80.000000,20.000000,12.393882,4247.790858,8.144909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:26:49 AM,67.993378,972627.000000,277.694095,298.396174,52.105065,703.784059,21.349969,20.114270,1.047998,5.551845,6.599842,55.132037,80.000000,20.000000,23.340702,4248.343411,8.024461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:27:49 AM,68.010045,972866.000000,282.901152,299.431201,51.921588,733.821273,19.103907,20.122228,1.226799,5.215982,6.442781,70.265566,80.000000,20.000000,27.322928,4249.785835,9.868020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:28:49 AM,68.026711,973106.000000,280.764335,298.474982,52.122054,601.797137,19.104352,20.125040,0.566352,5.039497,5.605849,46.431922,80.000000,20.000000,12.613627,4250.508927,6.987807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:29:49 AM,68.043378,973343.000000,279.673869,297.605495,51.984028,833.882717,20.230584,20.174366,1.442668,5.536620,6.979288,75.133229,80.000000,20.000000,32.130690,4251.926817,10.404784,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:30:49 AM,68.060044,973582.000000,284.191040,299.512609,52.013101,478.253263,19.768981,20.066930,0.469526,4.853156,5.322682,46.469181,80.000000,20.000000,10.457148,4252.929495,6.841277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:31:49 AM,68.076711,973820.000000,281.393771,298.427684,52.023812,959.920030,20.319604,20.192686,1.699205,5.909337,7.608542,73.548974,80.000000,20.000000,37.844219,4253.747921,10.230163,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:32:49 AM,68.093378,974058.000000,284.174704,297.525356,51.977749,481.582524,20.320326,20.068851,0.348683,4.469636,4.818318,50.616278,80.000000,20.000000,7.765764,4255.169796,7.338371,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
