Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,7:33:49 AM,68.110044,974298.000000,280.007369,299.483698,51.976523,945.905694,20.610741,20.169839,1.630692,6.323321,7.954013,64.660980,80.000000,20.000000,36.318306,4255.642592,9.432561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:34:49 AM,68.126711,974537.000000,282.961602,298.619473,51.898941,551.144626,20.198174,20.104872,0.587436,4.592414,5.179850,59.585142,80.000000,20.000000,13.083203,4257.051277,8.338270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:35:49 AM,68.143378,974774.000000,281.065164,299.506015,51.950056,853.096144,20.728875,20.131282,1.357173,5.768434,7.125607,62.616421,80.000000,20.000000,30.226571,4257.802522,9.175698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,7:36:49 AM,68.160045,975010.000000,282.631337,298.549859,51.995196,562.789116,19.804349,20.108849,0.867101,4.764141,5.631242,62.096464,80.000000,20.000000,19.311827,4258.683137,8.803703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:37:49 AM,68.176711,975249.000000,279.771962,299.442994,52.010649,836.674254,19.935607,20.154679,1.207181,5.761614,6.968795,57.963563,80.000000,20.000000,26.886001,4260.224241,8.504438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:38:49 AM,68.193378,975485.000000,282.216080,298.597156,52.045233,759.051669,20.276115,20.167574,0.977212,4.861999,5.839211,66.686565,80.000000,20.000000,21.764189,4260.785288,9.571813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:39:49 AM,68.210045,975724.000000,280.747999,298.414560,51.871551,852.024430,20.214752,20.155159,1.108043,5.816703,6.924745,54.342126,80.000000,20.000000,24.678007,4261.671599,8.084307,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:40:49 AM,68.226711,975961.000000,284.467326,299.549381,52.042633,719.520132,19.301883,20.190557,1.087522,5.229180,6.316702,69.284715,80.000000,20.000000,24.220984,4263.111145,9.812056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:41:49 AM,68.243378,976199.000000,281.465743,299.516540,52.061299,607.537776,21.579850,20.140339,0.563211,5.620351,6.183562,46.864209,80.000000,20.000000,12.543677,4263.623147,7.398217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:42:49 AM,68.260044,976438.000000,281.158364,298.522279,52.118228,832.904450,22.328195,20.191792,1.645623,5.740861,7.386484,75.874890,80.000000,20.000000,36.650840,4264.900044,10.342509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:43:49 AM,68.276711,976675.000000,280.654799,297.618619,52.041865,548.276674,20.542579,20.082505,0.416600,4.672288,5.088888,46.501326,80.000000,20.000000,9.278401,4266.138898,6.982515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:44:49 AM,68.293378,976912.000000,282.713095,301.419722,51.896038,938.562175,20.271497,20.146857,1.602353,5.736086,7.338439,72.333414,80.000000,20.000000,35.687145,4266.806508,10.152364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:45:49 AM,68.310044,977150.000000,285.068984,301.414523,52.067881,484.449565,19.817090,20.078594,0.432070,4.691625,5.123696,50.509280,80.000000,20.000000,9.622950,4268.137862,7.322274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:46:49 AM,68.326711,977388.000000,283.072795,302.567731,52.029936,922.462975,20.493376,20.207847,1.806068,6.499040,8.305109,72.350020,80.000000,20.000000,40.224234,4269.336780,10.169860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:47:49 AM,68.343378,977624.000000,283.329431,299.353661,52.272631,486.108093,20.650741,20.106584,0.369209,4.409520,4.778729,50.437011,80.000000,20.000000,8.222913,4269.982139,7.287620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:48:49 AM,68.360044,977862.000000,282.037887,298.423753,51.941636,887.413472,20.311665,20.197349,1.720702,6.047725,7.768427,69.522069,80.000000,20.000000,38.322980,4271.492846,10.058963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:49:49 AM,68.376711,978099.000000,284.496762,300.487215,52.008817,511.120631,19.355187,20.132862,0.565636,4.378105,4.943741,56.015487,80.000000,20.000000,12.597686,4272.780177,8.003606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:50:49 AM,68.393378,978338.000000,283.247753,301.361963,52.113789,931.134773,20.241531,20.211073,1.739820,6.244052,7.983872,67.084846,80.000000,20.000000,38.748769,4273.425517,9.727815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:51:49 AM,68.410044,978574.000000,286.558293,302.613697,51.984330,652.191078,20.603066,20.179923,0.831269,4.673064,5.504333,63.095538,80.000000,20.000000,18.513793,4274.923442,9.079148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:52:49 AM,68.426711,978812.000000,283.684239,302.593979,52.051202,723.298498,20.126739,20.095540,1.051303,5.743134,6.794437,53.984602,80.000000,20.000000,23.414315,4275.648916,8.112034,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:53:49 AM,68.443378,979050.000000,283.983411,302.374610,52.002236,807.047529,18.850098,20.135948,1.345508,5.417737,6.763246,74.388944,80.000000,20.000000,29.966780,4276.929204,10.382062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:54:49 AM,68.459975,979286.000000,280.677685,299.487629,52.181583,642.344739,21.305193,20.122298,0.798916,5.235584,6.034500,46.235841,80.000000,20.000000,17.793239,4277.782676,7.202988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:55:49 AM,68.476711,979524.000000,284.766498,301.426316,51.880275,837.727115,20.233120,20.136018,1.562175,5.701191,7.263366,77.000664,80.000000,20.000000,34.792310,4278.425997,10.405230,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:56:49 AM,68.493378,979762.000000,283.079345,301.645685,52.113944,573.974118,21.169508,20.049024,0.670271,4.944557,5.614828,48.314506,80.000000,20.000000,14.928084,4279.885204,7.311259,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:57:49 AM,68.510044,980001.000000,281.661929,301.523510,52.041717,968.561591,19.771315,20.123463,1.653074,6.043330,7.696405,76.467758,80.000000,20.000000,36.816802,4280.426105,10.651927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:58:49 AM,68.526711,980239.000000,284.390461,301.531372,51.935977,460.654921,21.094141,20.078389,0.386474,4.602991,4.989465,49.982019,80.000000,20.000000,8.607446,4281.773041,7.211925,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:59:49 AM,68.543308,980476.000000,285.098420,303.607957,51.932764,832.299693,22.212467,20.185619,1.592701,6.015676,7.608378,69.340619,80.000000,20.000000,35.472190,4282.594054,9.895500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:00:49 AM,68.560044,980715.000000,285.391041,301.486737,52.021670,548.438975,20.341654,20.152963,0.550131,4.362605,4.912736,56.050185,80.000000,20.000000,12.252367,4283.466382,8.053795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:01:49 AM,68.576711,980955.000000,281.611186,300.418868,51.962141,897.445701,20.156009,20.249286,1.590243,6.031922,7.622164,65.599521,80.000000,20.000000,35.417431,4285.012499,9.332380,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,8:02:49 AM,68.593378,981192.000000,284.622633,300.500339,52.126494,592.056448,20.910925,20.130941,0.624627,4.811431,5.436058,58.124207,80.000000,20.000000,13.911510,4285.854856,8.377508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:03:49 AM,68.610044,981429.000000,283.757789,300.677672,51.838954,821.669355,20.715895,20.113105,1.496123,5.816254,7.312377,60.864969,80.000000,20.000000,33.321231,4286.545892,8.906068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:04:49 AM,68.626711,981669.000000,284.513097,302.307658,52.029012,731.530664,19.230955,20.139790,0.905655,5.153788,6.059443,63.029558,80.000000,20.000000,20.170496,4288.086801,8.882417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:05:49 AM,68.643378,981907.000000,281.776358,301.480144,51.955559,777.344389,18.996539,20.086896,1.048628,5.875189,6.923817,53.675126,80.000000,20.000000,23.354735,4289.039544,7.935230,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:06:49 AM,68.660044,982143.000000,283.836232,300.435986,52.098794,576.997812,19.113795,20.163047,0.945016,4.808648,5.753664,67.598545,80.000000,20.000000,21.047137,4289.660633,9.371659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:07:50 AM,68.676711,982382.000000,283.914754,301.497262,51.988925,567.298564,21.139914,20.131011,0.583295,4.859651,5.442945,47.905364,80.000000,20.000000,12.990972,4291.081429,7.114305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:08:50 AM,68.693517,982622.000000,282.528352,300.554167,51.892514,880.074780,19.665224,20.161127,1.751849,6.083776,7.835624,72.068582,80.000000,20.000000,39.016675,4291.841534,10.279423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:09:50 AM,68.710183,982857.000000,282.536559,299.458781,52.097265,555.384301,19.342364,20.127305,0.393756,4.617881,5.011637,48.729599,80.000000,20.000000,8.769611,4293.326213,7.135119,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:10:50 AM,68.726850,983095.000000,281.805794,300.580478,52.134449,959.293597,20.833693,20.167713,1.599642,6.197094,7.796737,65.872013,80.000000,20.000000,35.626780,4294.327992,9.754223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:11:50 AM,68.743517,983335.000000,284.228604,298.379119,52.000551,597.484781,19.307273,20.148022,0.752730,4.545067,5.297798,61.519535,80.000000,20.000000,16.764596,4295.116448,8.756023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:12:50 AM,68.760184,983574.000000,283.110359,301.397405,52.196881,659.619481,20.403598,20.117837,1.043483,5.546109,6.589592,53.410829,80.000000,20.000000,23.240157,4296.595583,7.842836,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:13:50 AM,68.776855,983812.000000,283.855882,301.573407,52.109815,744.312899,20.627103,20.149807,1.211199,5.417187,6.628386,73.180695,80.000000,20.000000,26.975483,4297.160279,9.844697,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:14:50 AM,68.793517,984051.000000,281.835229,300.357178,52.088999,659.284588,19.363211,20.098696,0.872857,5.433017,6.305874,53.423007,80.000000,20.000000,19.440026,4298.076250,7.981289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:15:50 AM,68.810183,984289.000000,282.173623,299.412815,52.002694,799.711569,19.595005,20.216216,1.334930,5.246326,6.581255,74.817907,80.000000,20.000000,29.731174,4299.386955,10.375202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:16:50 AM,68.826850,984525.000000,284.159947,299.515208,52.139649,621.025591,20.129243,20.130802,0.697142,5.203093,5.900235,48.961572,80.000000,20.000000,15.526544,4299.914878,7.225476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:17:50 AM,68.843517,984764.000000,284.684740,300.451710,52.014017,813.737200,19.897474,20.209904,1.586649,5.529109,7.115758,76.088819,80.000000,20.000000,35.337396,4301.389845,10.362906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:18:50 AM,68.860184,985002.000000,283.069481,301.329122,52.127099,512.793276,20.375135,20.119208,0.479800,4.719320,5.199120,47.655034,80.000000,20.000000,10.685963,4302.302269,6.965384,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:19:50 AM,68.876850,985241.000000,280.667899,297.551604,52.064668,941.582045,20.833077,20.261770,1.670195,6.265936,7.936131,73.481661,80.000000,20.000000,37.198109,4303.179520,10.383787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:20:50 AM,68.893517,985479.000000,283.167574,298.562983,52.152967,524.928312,19.241240,20.098831,0.528320,4.515083,5.043404,54.768071,80.000000,20.000000,11.766603,4304.603483,7.822620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:21:50 AM,68.910183,985717.000000,279.387797,298.464457,52.075378,895.506015,21.740472,20.197488,1.417936,6.034552,7.452488,62.646157,80.000000,20.000000,31.579868,4305.297058,9.029874,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:22:50 AM,68.926850,985956.000000,282.415580,298.300311,52.049975,576.311905,19.027335,20.164283,0.592628,4.613254,5.205882,56.634346,80.000000,20.000000,13.198845,4306.847832,8.104939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:23:50 AM,68.943517,986194.000000,281.985565,299.592748,52.078444,840.361087,21.263906,20.171485,1.658466,6.326991,7.985457,69.040439,80.000000,20.000000,36.936878,4307.485379,10.065313,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:24:50 AM,68.960184,986432.000000,282.906045,299.393097,52.014172,516.164980,18.823585,20.091698,0.472047,4.591870,5.063918,54.883951,80.000000,20.000000,10.513307,4308.235154,7.757458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:25:50 AM,68.976850,986667.000000,280.195427,299.482430,52.133223,817.471211,18.954458,20.132242,1.469854,6.037631,7.507485,58.938327,80.000000,20.000000,32.736164,4309.969632,8.492469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:26:50 AM,68.993517,986906.000000,283.556710,298.439540,52.001778,560.599512,21.279761,20.151109,0.870451,4.999043,5.869494,65.662324,80.000000,20.000000,19.386435,4310.639671,9.331308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:27:50 AM,69.010183,987145.000000,280.471713,299.555975,52.150057,859.532982,20.667475,20.156186,1.219136,5.578796,6.797932,56.883615,80.000000,20.000000,27.152250,4311.900964,8.559240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,8:28:50 AM,69.026850,987383.000000,283.725118,298.556389,51.943933,751.858246,19.308620,20.206267,1.002843,5.155843,6.158686,66.041672,80.000000,20.000000,22.335040,4313.365296,9.406141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:29:50 AM,69.043517,987622.000000,282.714752,299.312958,52.137817,645.251398,19.438941,20.234122,0.843020,5.490006,6.333026,51.075359,80.000000,20.000000,18.775502,4314.019383,7.584703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:30:50 AM,69.060183,987861.000000,282.888052,301.486737,52.068494,815.922158,20.672550,20.254087,1.428396,5.276757,6.705153,74.879142,80.000000,20.000000,31.812830,4315.556561,10.512885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:31:50 AM,69.076850,988097.000000,281.357786,297.432092,52.171789,571.892988,20.191015,20.136773,0.597668,5.007621,5.605289,48.871389,80.000000,20.000000,13.311084,4316.180446,7.250550,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:32:50 AM,69.093517,988336.000000,281.526193,297.601564,52.058854,906.976911,20.206859,20.214639,1.614952,5.796144,7.411097,75.257483,80.000000,20.000000,35.967761,4317.667216,10.249723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:33:50 AM,69.110183,988575.000000,284.965998,299.427207,52.109962,528.345372,20.359737,20.084015,0.389070,4.734897,5.123967,46.973597,80.000000,20.000000,8.665259,4318.326155,6.943641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:34:50 AM,69.126862,988812.000000,284.269482,301.545827,52.016617,905.170290,20.567660,20.250521,1.707340,6.178443,7.885783,74.282633,80.000000,20.000000,38.025396,4319.506630,10.479957,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:35:50 AM,69.143517,989049.000000,284.853148,299.449588,51.975762,495.857252,20.044504,20.140339,0.481449,4.671034,5.152483,52.925478,80.000000,20.000000,10.722705,4320.535466,7.507989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:36:50 AM,69.160183,989285.000000,281.674950,299.404890,52.005604,951.908546,20.003697,20.196389,1.634013,6.129041,7.763054,67.438054,80.000000,20.000000,36.392267,4321.373938,9.741405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:37:50 AM,69.176850,989521.000000,282.371466,298.430347,52.023657,546.469142,19.828481,20.166478,0.546492,4.690052,5.236544,56.098452,80.000000,20.000000,12.171319,4322.717922,7.800734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:38:50 AM,69.193517,989758.000000,283.391617,301.419722,52.014475,762.781946,20.146097,20.195703,1.240480,5.900471,7.140951,58.453518,80.000000,20.000000,27.627622,4323.449083,8.287323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:39:50 AM,69.210187,989995.000000,284.114175,299.498153,52.054725,662.935536,19.208205,20.170114,0.830078,4.717981,5.548060,68.530955,80.000000,20.000000,18.487268,4324.985295,9.780813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:40:50 AM,69.226850,990235.000000,280.929507,298.531472,52.211418,685.212185,19.602512,20.159411,1.000626,5.532356,6.532982,52.964123,80.000000,20.000000,22.285657,4325.722721,8.465878,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:41:50 AM,69.243526,990474.000000,285.734327,299.454850,52.023812,773.880150,20.518520,20.194743,1.022129,5.147767,6.169896,71.904760,80.000000,20.000000,22.764560,4326.756301,8.966175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:42:50 AM,69.260183,990714.000000,282.631337,299.494222,52.054570,584.075202,20.517521,20.132723,0.743634,5.040535,5.784169,48.677406,80.000000,20.000000,16.562000,4328.330492,7.574067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:43:50 AM,69.276850,990954.000000,281.225364,298.523611,52.019070,907.045765,20.799009,20.232751,1.620214,5.764052,7.384266,74.102699,80.000000,20.000000,36.084939,4328.958584,10.213960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:44:50 AM,69.293517,991193.000000,280.314749,297.415037,52.123281,444.186855,19.834076,20.113651,0.348059,4.701709,5.049768,47.244069,80.000000,20.000000,7.751877,4330.229082,6.816986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:45:50 AM,69.310183,991430.000000,281.364336,299.486361,52.101852,857.266965,19.945895,20.281392,1.543240,6.039158,7.582398,72.446797,80.000000,20.000000,34.370598,4331.464341,10.072226,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:46:50 AM,69.326850,991668.000000,283.651568,298.337084,52.040949,469.578641,20.167077,20.201605,0.382582,4.691232,5.073813,48.890800,80.000000,20.000000,8.520752,4332.076555,7.083035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:47:50 AM,69.343517,991905.000000,282.698416,301.560283,51.914246,942.034884,21.760357,20.232545,1.694676,6.216254,7.910930,69.383728,80.000000,20.000000,37.743348,4333.498918,10.132868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:48:50 AM,69.360183,992144.000000,283.878768,298.381718,52.154186,661.605343,19.113975,20.173340,0.860662,4.927788,5.788450,62.586576,80.000000,20.000000,19.168415,4334.125319,8.990178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:49:50 AM,69.376850,992382.000000,282.925616,299.523133,52.048291,856.305637,19.858363,20.151317,1.211896,5.746520,6.958416,56.551517,80.000000,20.000000,26.991006,4335.673234,8.395697,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:50:50 AM,69.393517,992621.000000,283.386646,298.423753,52.122357,692.212249,19.258985,20.159411,1.074527,5.078104,6.152631,67.595656,80.000000,20.000000,23.931565,4336.818336,9.576373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:51:50 AM,69.410183,992860.000000,282.526773,299.506015,52.186939,584.474305,19.285125,20.156186,0.705721,5.296213,6.001934,48.450660,80.000000,20.000000,15.717619,4337.659986,7.219936,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:52:50 AM,69.426850,993099.000000,283.829761,299.362855,51.930770,895.843823,19.333546,20.260605,1.575113,5.954312,7.529424,76.764987,80.000000,20.000000,35.080457,4338.980671,10.465296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:53:50 AM,69.443508,993335.000000,282.003558,298.291118,51.951127,572.687369,19.934104,20.120238,0.626420,5.127983,5.754403,44.357778,80.000000,20.000000,13.951444,4339.733073,6.600264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,8:54:50 AM,69.460184,993573.000000,282.670638,301.415791,52.023967,884.883328,18.734551,20.260810,1.582525,6.024584,7.607109,74.968542,80.000000,20.000000,35.245547,4341.182175,10.297051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:55:50 AM,69.476850,993812.000000,284.555633,299.364186,51.993667,476.033422,19.675113,20.174092,0.357782,4.543387,4.901169,47.945944,80.000000,20.000000,7.968420,4341.752020,6.970362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:56:50 AM,69.493656,994052.000000,283.468403,301.510386,52.008507,808.467342,19.900422,20.237897,1.353324,6.020209,7.373532,61.857457,80.000000,20.000000,30.140840,4343.208396,8.990269,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:57:50 AM,69.510322,994291.000000,287.740302,302.477067,52.016004,581.289311,19.565411,20.202085,0.795047,4.754671,5.549718,61.618004,80.000000,20.000000,17.707059,4343.927659,8.839087,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:58:50 AM,69.526989,994530.000000,281.385564,299.437732,52.154799,769.928281,20.723691,20.146512,1.112896,5.441492,6.554387,53.837111,80.000000,20.000000,24.786099,4345.513934,8.186565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:59:50 AM,69.543655,994768.000000,285.384491,301.490668,51.969025,660.908142,18.839380,20.164213,1.131250,5.080361,6.211611,72.462137,80.000000,20.000000,25.194873,4346.136692,10.036972,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:00:50 AM,69.560322,995006.000000,284.047175,301.492000,52.083031,610.059449,19.732388,20.142740,0.625072,4.969564,5.594636,47.402193,80.000000,20.000000,13.921423,4347.680477,7.249099,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:01:50 AM,69.576989,995246.000000,286.331093,302.306327,52.064365,875.509592,20.029345,20.277961,1.419810,5.521138,6.940949,75.385889,80.000000,20.000000,31.621610,4348.561798,10.310757,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:02:50 AM,69.593656,995485.000000,285.474377,301.540565,52.086554,486.794911,20.137591,20.146926,0.394568,4.803898,5.198466,46.110469,80.000000,20.000000,8.787715,4349.084461,6.845995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:03:50 AM,69.610322,995723.000000,283.164338,299.487629,51.952804,900.792904,20.397124,20.319055,1.721724,5.912246,7.633970,77.588458,80.000000,20.000000,38.345754,4350.495059,10.622357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:04:50 AM,69.626989,995962.000000,284.330011,301.573407,52.081044,539.725645,21.317295,20.119142,0.401887,4.790436,5.192323,49.888435,80.000000,20.000000,8.950719,4351.341023,7.273548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:05:50 AM,69.643655,996202.000000,284.513097,301.280493,51.948217,886.736125,20.903850,20.295317,1.797834,5.859755,7.657589,72.731619,80.000000,20.000000,40.040847,4352.271903,10.211503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:06:50 AM,69.660322,996440.000000,284.076611,301.436841,52.052886,549.371066,20.228935,20.178688,0.532929,4.601705,5.134635,52.958065,80.000000,20.000000,11.869250,4353.763032,7.601063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:07:50 AM,69.676919,996679.000000,283.538717,299.521802,52.011107,909.293021,20.574842,20.231105,1.712295,6.015352,7.727647,62.792037,80.000000,20.000000,38.135747,4354.439836,9.830872,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:08:50 AM,69.693656,996919.000000,285.351820,301.280493,52.093283,597.499900,19.441611,20.181778,0.690400,4.725040,5.415440,59.369995,80.000000,20.000000,15.376397,4355.783940,8.468204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:09:50 AM,69.710322,997157.000000,284.884241,302.614965,52.040188,847.706428,20.317163,20.210659,1.436355,5.860736,7.297091,59.046198,80.000000,20.000000,31.990083,4356.529496,8.525397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:10:50 AM,69.726989,997397.000000,284.987227,299.435132,52.063294,557.609790,20.746475,20.188020,0.726856,4.797721,5.524577,61.997672,80.000000,20.000000,16.188338,4357.523365,8.560978,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:11:50 AM,69.743656,997637.000000,280.865742,299.517871,52.028251,789.918055,19.696308,20.186716,1.155290,5.644743,6.800033,56.177303,80.000000,20.000000,25.730290,4358.909242,8.401918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:12:51 AM,69.760322,997875.000000,284.475533,299.415414,52.036052,562.605138,20.335099,20.210384,0.949993,4.770887,5.720880,67.246303,80.000000,20.000000,21.157980,4359.565504,9.544242,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:13:51 AM,69.777058,998115.000000,283.522382,299.527064,52.046459,575.074156,21.282469,20.119963,0.589825,5.177912,5.767737,47.085732,80.000000,20.000000,13.136412,4360.247111,7.073798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:14:51 AM,69.793725,998354.000000,281.377436,297.467534,52.079515,875.094550,21.132671,20.258820,1.652854,6.028782,7.681636,77.125708,80.000000,20.000000,36.811902,4361.694803,10.453798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:15:51 AM,69.810392,998594.000000,281.277686,298.489437,52.115318,490.138290,20.011072,20.187471,0.430569,4.843549,5.274118,47.891488,80.000000,20.000000,9.589508,4362.282585,6.942949,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:16:51 AM,69.827058,998832.000000,282.032994,298.538003,52.107362,950.539737,20.402683,20.217865,1.771712,6.190504,7.962217,73.873283,80.000000,20.000000,39.459073,4363.550482,10.385290,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:17:51 AM,69.843655,999071.000000,282.819395,298.381718,52.061151,499.244074,20.264508,20.183013,0.422318,4.680654,5.102972,52.176767,80.000000,20.000000,9.405743,4364.781853,7.205692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:18:51 AM,69.860461,999310.000000,283.059695,298.543265,52.000551,906.345832,21.084371,20.325231,1.654782,6.286142,7.940924,67.333112,80.000000,20.000000,36.854824,4365.727878,9.761933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:19:51 AM,69.877128,999547.000000,286.031921,299.693873,51.910722,564.862777,21.391375,20.152758,0.492545,4.627968,5.120514,54.749495,80.000000,20.000000,10.969830,4366.991456,7.828383,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:20:51 AM,69.893794,999785.000000,283.488053,301.492000,52.036052,900.501364,20.964432,20.299162,1.422900,5.919810,7.342710,61.976032,80.000000,20.000000,31.690428,4367.835025,8.948678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,9:21:51 AM,69.910461,1000022.000000,283.857539,299.327413,51.977136,595.335707,19.072195,20.176082,0.733931,4.685995,5.419926,61.659314,80.000000,20.000000,16.345904,4369.216438,8.845621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:22:51 AM,69.927128,1000262.000000,282.185066,299.432469,51.974381,654.439244,20.176893,20.179652,0.990382,5.672261,6.662643,55.088394,80.000000,20.000000,22.057501,4369.728553,8.092120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:23:51 AM,69.943796,1000502.000000,282.427023,298.371194,51.874609,606.276438,20.085705,20.228429,1.114930,4.998693,6.113623,68.782786,80.000000,20.000000,24.831404,4370.923835,9.140679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:24:51 AM,69.960461,1000742.000000,281.274450,301.474881,52.054570,663.441200,20.910779,20.159822,0.732044,5.223186,5.955230,48.301845,80.000000,20.000000,16.303870,4372.158342,7.130455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:25:51 AM,69.977128,1000980.000000,283.638468,301.505124,51.899554,871.332214,20.892675,20.287568,1.588825,5.496475,7.085299,76.864535,80.000000,20.000000,35.385849,4372.931877,10.461181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:26:51 AM,69.993794,1001215.000000,282.889709,299.490291,51.990144,509.380041,19.754040,20.187401,0.391719,4.693570,5.085289,47.291856,80.000000,20.000000,8.724250,4374.347870,7.025947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:27:51 AM,70.010461,1001453.000000,283.231338,299.528396,51.908891,833.699742,20.807610,20.280567,1.643975,5.859020,7.502995,76.262530,80.000000,20.000000,36.614153,4375.157374,10.392503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:28:51 AM,70.027128,1001693.000000,284.228604,299.383904,52.103846,553.368292,19.702324,20.180884,0.416641,4.624779,5.041419,50.249620,80.000000,20.000000,9.279299,4376.582345,7.318928,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:29:51 AM,70.043794,1001932.000000,281.468979,298.367263,52.023354,1001.385515,19.916698,20.273364,1.729038,6.459472,8.188511,68.066688,80.000000,20.000000,38.508648,4377.211017,9.988416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:30:51 AM,70.060461,1002172.000000,285.237391,298.460526,51.874919,533.793560,20.529997,20.206612,0.451353,4.558715,5.010068,54.704069,80.000000,20.000000,10.052406,4378.224865,7.857104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:31:51 AM,70.077128,1002411.000000,282.700073,300.516062,51.969638,891.951336,20.438472,20.253127,1.425884,6.137168,7.563052,63.524808,80.000000,20.000000,31.756879,4379.616235,9.127821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:32:51 AM,70.093794,1002647.000000,281.704386,297.506969,52.109660,631.272946,20.579825,20.204347,0.714221,4.819257,5.533477,59.687612,80.000000,20.000000,15.906917,4380.354704,8.629394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:33:51 AM,70.110461,1002884.000000,281.771465,297.334898,51.875680,847.918730,19.221884,20.215530,1.316580,6.062839,7.379419,58.739294,80.000000,20.000000,29.322497,4380.980515,8.812850,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:34:51 AM,70.127128,1003124.000000,283.157788,299.608472,51.980349,672.499807,20.006357,20.181708,0.897467,4.799775,5.697242,63.854968,80.000000,20.000000,19.988127,4382.529373,9.280884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:35:51 AM,70.143794,1003362.000000,282.443359,302.567731,52.113789,707.420890,19.707882,20.196253,1.051778,5.634523,6.686301,52.983137,80.000000,20.000000,23.424907,4383.481470,7.796710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:36:51 AM,70.160461,1003601.000000,283.156131,301.570808,51.937351,789.250181,21.383796,20.280501,1.297085,5.152128,6.449213,71.055217,80.000000,20.000000,28.888310,4384.236558,9.800074,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:37:51 AM,70.177128,1003839.000000,283.537060,303.670978,52.110886,652.251462,20.502711,20.213609,0.734976,5.481127,6.216103,48.505171,80.000000,20.000000,16.369171,4385.866931,7.021362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:38:51 AM,70.193795,1004076.000000,280.944185,296.477204,51.652264,776.165112,19.774551,20.249011,1.414200,5.209024,6.623224,73.705855,80.000000,20.000000,31.496656,4386.650110,10.208354,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:39:51 AM,70.210461,1004316.000000,277.747995,293.468111,51.540711,574.832618,21.463363,20.235907,0.602714,4.958475,5.561189,48.996434,80.000000,20.000000,13.423482,4388.036083,7.175940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:40:51 AM,70.227128,1004556.000000,277.971959,292.589368,51.580192,861.802825,21.654218,20.340392,1.587218,5.590208,7.177426,75.288565,80.000000,20.000000,35.350073,4388.730869,10.239008,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:41:51 AM,70.243794,1004796.000000,275.115899,291.539949,51.627171,473.289063,20.648105,20.247159,0.394263,4.649751,5.044014,47.720755,80.000000,20.000000,8.780902,4389.938321,6.925570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:42:51 AM,70.260461,1005036.000000,277.027015,291.367877,51.460521,972.159714,20.416831,20.268082,1.923161,6.300910,8.224071,72.735184,80.000000,20.000000,42.832093,4391.430189,10.336276,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:43:51 AM,70.277128,1005276.000000,275.972535,290.377548,51.628087,552.241841,19.773217,20.196528,0.634148,4.607520,5.241668,57.815551,80.000000,20.000000,14.123568,4392.028982,8.161243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:44:51 AM,70.293794,1005516.000000,270.878329,290.430108,51.556777,859.735813,20.327244,20.262800,1.463896,6.040334,7.504231,64.211314,80.000000,20.000000,32.603482,4393.452482,9.209801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:45:51 AM,70.310454,1005720.000000,275.277756,290.330250,51.726330,544.688934,20.315562,20.263761,0.585705,4.349086,4.934791,64.922395,80.000000,20.000000,13.044654,4394.537638,7.607962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:46:51 AM,70.327197,1005908.000000,275.145334,291.275945,51.642779,674.504522,19.708916,20.272063,1.010902,5.341315,6.352217,50.975952,80.000000,20.000000,22.514528,4395.826783,7.484705,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,9:47:51 AM,70.343864,1006148.000000,277.314744,292.259745,51.549124,721.072008,20.076611,20.284823,1.310156,5.191388,6.501544,74.684439,80.000000,20.000000,29.179428,4396.498640,10.501543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:48:51 AM,70.360530,1006388.000000,275.022698,291.424368,51.611866,605.528325,19.794329,20.238307,0.667567,5.152944,5.820511,47.124604,80.000000,20.000000,14.867853,4397.876365,6.928981,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:49:51 AM,70.377197,1006628.000000,279.283154,293.493028,51.501997,921.423321,20.458502,20.344098,1.550423,5.791967,7.342390,75.334065,80.000000,20.000000,34.530581,4398.654256,10.342953,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:50:51 AM,70.393864,1006868.000000,276.982901,291.348160,51.608653,497.114765,20.035203,20.190352,0.335030,4.549465,4.884494,47.193507,80.000000,20.000000,7.461688,4399.380590,6.944726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:51:51 AM,70.410530,1007108.000000,276.167064,292.446208,51.548511,930.743230,19.997707,20.330583,1.738776,6.116479,7.855254,69.139019,80.000000,20.000000,38.725514,4400.908095,9.795148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:52:51 AM,70.427197,1007348.000000,278.748575,293.554781,51.546524,572.994939,21.093286,20.214434,0.562469,4.449528,5.011996,55.413476,80.000000,20.000000,12.527142,4401.879834,7.940156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:53:51 AM,70.443864,1007588.000000,273.116396,291.487389,51.659303,810.856042,21.031682,20.284478,1.490116,6.299677,7.789793,61.253627,80.000000,20.000000,33.187441,4402.395904,8.815581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:54:51 AM,70.460530,1007828.000000,277.640116,292.548665,51.570856,641.123931,21.249832,20.270003,0.902060,4.829084,5.731144,65.522518,80.000000,20.000000,20.090429,4403.819877,9.338913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:55:51 AM,70.477197,1008068.000000,277.079337,294.514932,51.650122,702.087824,21.198018,20.264926,0.943575,5.522698,6.466274,51.171543,80.000000,20.000000,21.015038,4404.909517,7.527824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:56:51 AM,70.493864,1008308.000000,276.969801,292.295186,51.582490,772.199946,20.753222,20.313912,1.349326,5.519294,6.868620,74.760501,80.000000,20.000000,30.051808,4405.473154,10.514322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:57:51 AM,70.510531,1008548.000000,276.173614,292.406836,51.600542,513.217790,19.801560,20.251001,0.484245,4.762127,5.246372,47.584707,80.000000,20.000000,10.784965,4406.888493,6.941981,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:58:51 AM,70.527197,1008788.000000,276.397579,293.478636,51.572998,891.171072,19.841978,20.351575,1.714406,6.069955,7.784360,74.465534,80.000000,20.000000,38.182754,4407.663078,10.311973,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:59:51 AM,70.543864,1009028.000000,279.188376,296.506115,51.607737,522.772680,21.438304,20.249902,0.467273,4.637633,5.104906,49.227547,80.000000,20.000000,10.406979,4408.841811,7.177587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:00:51 AM,70.560530,1009268.000000,278.536053,296.397128,51.457618,976.237180,21.078105,20.367355,1.733299,5.933897,7.667196,72.411022,80.000000,20.000000,38.603541,4410.329313,10.308405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:01:51 AM,70.577197,1009508.000000,277.407944,296.663731,51.671085,539.619084,21.089231,20.256144,0.561748,4.664787,5.226535,55.151208,80.000000,20.000000,12.511096,4411.047254,7.888621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:02:51 AM,70.593864,1009748.000000,276.306036,294.495214,51.602529,830.002526,21.074423,20.250382,1.572379,5.888949,7.461327,62.881565,80.000000,20.000000,35.019569,4412.058876,9.140104,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:03:51 AM,70.610531,1009988.000000,279.042854,294.434792,51.480111,684.583930,20.017532,20.221912,0.986314,4.863455,5.849769,66.215314,80.000000,20.000000,21.966896,4413.609666,9.451913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:04:51 AM,70.627197,1010228.000000,273.953461,292.443609,51.671085,637.052203,20.439301,20.242013,0.762357,5.276774,6.039131,48.385310,80.000000,20.000000,16.979000,4414.203578,7.007263,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:05:51 AM,70.643864,1010468.000000,276.252136,293.377448,51.597942,765.867847,19.435861,20.308147,1.265864,5.219091,6.484956,73.239610,80.000000,20.000000,28.192973,4415.536253,10.011388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:06:51 AM,70.660530,1010708.000000,274.648319,292.337221,51.782032,494.611944,19.484666,20.249352,0.436674,4.755341,5.192016,46.231851,80.000000,20.000000,9.725482,4416.940611,6.784764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:07:51 AM,70.677197,1010948.000000,277.126766,292.493506,51.439713,891.847507,21.752105,20.376618,1.737682,5.756182,7.493864,77.435316,80.000000,20.000000,38.701159,4417.648141,10.519823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:08:51 AM,70.693864,1011188.000000,276.691858,293.414220,51.747293,471.394734,19.970677,20.316313,0.402923,4.717281,5.120204,50.089906,80.000000,20.000000,8.973788,4419.226173,7.166428,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:09:51 AM,70.710531,1011428.000000,277.852638,293.324951,51.518676,902.324015,21.464831,20.344028,1.620449,6.108826,7.729275,64.965488,80.000000,20.000000,36.090177,4419.930140,9.424016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:10:51 AM,70.727197,1011668.000000,277.960517,293.456255,51.452876,535.235050,19.976871,20.274394,0.637147,4.476580,5.113727,58.292552,80.000000,20.000000,14.190355,4421.003330,8.124565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:11:51 AM,70.743864,1011908.000000,275.941521,294.562229,51.368100,820.766500,20.582266,20.323652,1.465477,5.888496,7.353973,63.254211,80.000000,20.000000,32.638685,4422.371385,8.913254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:12:51 AM,70.760530,1012148.000000,277.672788,294.513600,51.543311,647.377794,21.394035,20.250521,0.993722,4.971548,5.965270,66.775322,80.000000,20.000000,22.131894,4422.938526,9.536233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:13:51 AM,70.777197,1012388.000000,274.322947,294.379633,51.569940,733.515524,20.331717,20.282491,1.100714,5.679652,6.780365,51.966119,80.000000,20.000000,24.514779,4424.241970,7.582522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,10:14:51 AM,70.793864,1012628.000000,275.155120,291.371808,51.501687,733.952334,19.474524,20.272815,1.184618,4.946571,6.131189,68.211630,80.000000,20.000000,26.383469,4425.211031,9.434351,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:15:51 AM,70.810531,1012868.000000,275.974193,294.436124,51.612634,616.378433,20.315370,20.257929,0.760391,5.469124,6.229515,48.416209,80.000000,20.000000,16.935223,4425.873835,7.067552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:16:51 AM,70.827197,1013108.000000,277.967067,296.508715,51.586921,749.109151,20.680935,20.375724,1.322565,5.275788,6.598352,73.561610,80.000000,20.000000,29.455782,4427.304413,10.163445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:17:51 AM,70.843864,1013348.000000,278.112588,294.327073,51.483021,595.594186,20.246715,20.238102,0.657699,5.252980,5.910679,48.126972,80.000000,20.000000,14.648078,4428.210181,6.998025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:18:51 AM,70.860531,1013588.000000,276.601972,292.406836,51.636501,829.635482,19.343627,20.313087,1.589403,5.866433,7.455836,76.085222,80.000000,20.000000,35.398732,4429.309547,10.286205,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:19:51 AM,70.877198,1013828.000000,276.789951,294.412475,51.571314,549.107851,21.760346,20.287429,0.417837,4.711070,5.128907,48.332485,80.000000,20.000000,9.305946,4430.729954,7.081050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:20:51 AM,70.893864,1014068.000000,275.696249,293.397165,51.528161,904.883485,19.736116,20.382996,1.818851,6.041452,7.860303,73.739303,80.000000,20.000000,40.508926,4431.346300,10.381291,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:21:51 AM,70.910531,1014308.000000,274.867391,291.608232,51.606969,520.065026,20.652244,20.288320,0.525968,4.699232,5.225200,53.838611,80.000000,20.000000,11.714215,4432.743116,7.761469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:22:51 AM,70.927197,1014548.000000,272.683224,292.389781,51.724956,847.276267,21.300778,20.326466,1.439255,5.893588,7.332843,64.983535,80.000000,20.000000,32.054683,4433.894227,9.317483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
