Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,10:23:51 AM,70.943864,1014788.000000,276.371457,294.394089,51.569327,677.957376,19.936606,20.315969,0.950775,5.087681,6.038455,64.578993,80.000000,20.000000,21.175380,4434.536203,9.192083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:24:51 AM,70.960530,1015028.000000,275.985635,293.313095,51.495416,769.288641,19.796459,20.274669,1.203604,5.771496,6.975101,56.921611,80.000000,20.000000,26.806330,4435.896918,8.206362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:25:51 AM,70.977197,1015268.000000,274.921291,293.500953,51.469097,763.117750,20.814625,20.337375,1.251526,5.386514,6.638040,74.111832,80.000000,20.000000,27.873622,4436.986795,10.283305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:26:51 AM,70.993864,1015508.000000,276.224357,293.332813,51.567487,622.712445,21.128509,20.262661,0.713698,5.280717,5.994415,49.414165,80.000000,20.000000,15.895274,4437.839818,7.367759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:27:51 AM,71.010531,1015748.000000,277.412837,294.332336,51.446295,761.212127,21.152810,20.409065,1.463614,5.455591,6.919205,74.859863,80.000000,20.000000,32.597204,4439.485779,10.229117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:28:51 AM,71.027197,1015988.000000,276.078836,294.504407,51.537800,586.112978,20.890292,20.275699,0.519526,5.035651,5.555178,48.196245,80.000000,20.000000,11.570745,4440.338270,7.062587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:29:51 AM,71.043864,1016228.000000,276.579086,293.334144,51.556777,852.948051,19.345961,20.436303,1.706331,6.180635,7.886966,73.956659,80.000000,20.000000,38.002914,4441.539947,10.202553,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:30:51 AM,71.060531,1016468.000000,278.403632,294.348123,51.528471,493.777944,20.897704,20.258134,0.427718,4.435929,4.863648,50.575562,80.000000,20.000000,9.526023,4442.797222,7.213284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:31:51 AM,71.077197,1016708.000000,273.830904,294.303425,51.537653,872.507665,20.462905,20.317409,1.509273,6.111494,7.620767,66.229733,80.000000,20.000000,33.614088,4443.331044,9.507433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:32:51 AM,71.093864,1016948.000000,276.054293,293.402428,51.418905,544.611518,20.967933,20.236456,0.797585,4.869535,5.667120,63.281729,80.000000,20.000000,17.763582,4444.755598,8.916534,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:33:51 AM,71.110530,1017188.000000,275.181241,294.470234,51.672311,774.322607,20.580979,20.294291,1.194754,5.804353,6.999107,57.783278,80.000000,20.000000,26.609215,4445.714770,8.606240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:34:51 AM,71.127197,1017428.000000,275.003048,293.265798,51.514237,732.517402,20.258503,20.258820,0.945650,4.873311,5.818961,64.044306,80.000000,20.000000,21.061242,4446.455748,9.281511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:35:51 AM,71.143864,1017668.000000,275.419963,296.416783,51.568869,679.189478,20.653928,20.239473,0.884174,5.295922,6.180096,50.253555,80.000000,20.000000,19.692076,4447.858802,7.749565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:36:51 AM,71.160531,1017908.000000,279.142525,296.339306,51.516224,723.090021,20.132202,20.245305,1.187297,5.139428,6.326725,70.595478,80.000000,20.000000,26.443144,4448.507795,9.705733,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:37:51 AM,71.177197,1018148.000000,277.520795,296.525833,51.612937,638.196596,20.875219,20.249560,0.766043,5.273980,6.040023,49.327577,80.000000,20.000000,17.061085,4449.943197,7.419202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:38:51 AM,71.193864,1018388.000000,276.662501,296.410252,51.537342,852.366883,20.034722,20.271308,1.425319,5.641561,7.066880,73.985767,80.000000,20.000000,31.744292,4450.981469,10.248350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:39:51 AM,71.210530,1018628.000000,276.845587,294.633112,51.682106,582.055367,19.617331,20.282008,0.538136,4.920516,5.458652,47.618196,80.000000,20.000000,11.985211,4451.938959,7.147441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,10:40:51 AM,71.227197,1018868.000000,278.070052,294.363846,51.476137,861.288691,19.530356,20.384781,1.452852,5.780145,7.232997,74.429378,80.000000,20.000000,32.357507,4453.341127,10.285368,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:41:51 AM,71.243864,1019108.000000,278.444510,294.423000,51.573153,524.715098,20.285355,20.254909,0.414725,4.514897,4.929622,48.546462,80.000000,20.000000,9.236633,4453.930200,7.088838,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:42:51 AM,71.260531,1019348.000000,272.210752,292.422559,51.532142,926.601645,21.355479,20.315419,1.742660,6.311001,8.053661,74.148916,80.000000,20.000000,38.812029,4455.320662,10.412821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:43:51 AM,71.277197,1019588.000000,274.537126,293.462849,51.580037,542.289852,21.073701,20.223283,0.486098,4.463020,4.949119,51.512479,80.000000,20.000000,10.826246,4456.554690,7.504709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:44:51 AM,71.293864,1019828.000000,273.515318,292.380588,51.489447,900.048525,21.892568,20.311852,1.718418,5.984247,7.702665,70.576464,80.000000,20.000000,38.272125,4457.220949,10.107362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:45:51 AM,71.310531,1020068.000000,277.394923,293.524602,51.567029,516.043299,20.231497,20.271033,0.482935,4.518224,5.001160,53.749798,80.000000,20.000000,10.755800,4458.693919,7.776692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:46:51 AM,71.327197,1020308.000000,274.216726,293.411621,51.540253,916.506299,20.858426,20.380595,1.444735,5.971919,7.416654,63.335254,80.000000,20.000000,32.176734,4459.347447,9.137491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:47:51 AM,71.343864,1020548.000000,280.309856,294.371771,51.436958,547.275728,19.977039,20.281392,0.726440,4.654286,5.380726,60.764794,80.000000,20.000000,16.179065,4460.787595,8.688352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:48:51 AM,71.360531,1020788.000000,277.435723,296.289409,51.547292,708.848263,20.386900,20.301083,1.176607,5.697276,6.873884,57.199236,80.000000,20.000000,26.205066,4461.410937,8.230470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:49:51 AM,71.377197,1021028.000000,277.985060,294.395420,51.551266,678.015848,20.911153,20.294152,1.060263,5.166044,6.226308,70.414916,80.000000,20.000000,23.613882,4462.130219,9.925330,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:50:51 AM,71.393864,1021268.000000,275.735471,294.513600,51.599316,650.687291,20.420366,20.273504,0.901269,5.407936,6.309205,53.922122,80.000000,20.000000,20.072799,4463.714091,8.005659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:51:51 AM,71.410531,1021508.000000,275.959435,294.313949,51.590748,817.861753,19.081795,20.370306,1.419481,5.337193,6.756674,73.967905,80.000000,20.000000,31.614285,4464.473419,10.286244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:52:51 AM,71.427197,1021748.000000,275.266313,293.303902,51.663587,629.016310,19.575444,20.301358,0.592650,5.113826,5.706476,47.486974,80.000000,20.000000,13.199329,4465.384506,7.106621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:53:51 AM,71.443864,1021988.000000,273.848818,292.555258,51.552492,882.386063,20.783720,20.374694,1.644160,5.850425,7.494585,78.259972,80.000000,20.000000,36.618266,4466.873236,10.574521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:54:51 AM,71.460531,1022228.000000,273.364903,292.443609,51.675835,466.766338,20.110596,20.233986,0.359132,4.525464,4.884596,48.719762,80.000000,20.000000,7.998490,4467.523895,7.041876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:55:51 AM,71.477197,1022468.000000,275.483728,294.313949,51.496177,879.957745,21.517137,20.395345,1.668980,6.238450,7.907430,72.596323,80.000000,20.000000,37.171044,4468.989553,10.161275,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:56:51 AM,71.493864,1022708.000000,277.502802,296.360356,51.683790,550.744612,20.467765,20.291956,0.425051,4.581320,5.006371,50.441724,80.000000,20.000000,9.466611,4470.181717,7.273064,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:57:51 AM,71.510530,1022948.000000,276.229250,296.466743,51.598703,965.453103,20.623553,20.304514,1.674332,6.200799,7.875131,64.949256,80.000000,20.000000,37.290255,4470.743279,9.385391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:58:51 AM,71.527197,1023188.000000,277.546916,296.398396,51.655935,637.200295,20.608467,20.290035,0.855904,4.733267,5.589171,62.756261,80.000000,20.000000,19.062453,4472.098485,8.884704,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:59:51 AM,71.543864,1023428.000000,276.006864,295.362101,51.597942,694.534918,20.533822,20.261909,1.036007,5.775025,6.811032,52.859447,80.000000,20.000000,23.073659,4473.025346,7.632553,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:00:51 AM,71.560531,1023668.000000,276.850480,294.441386,51.535355,703.354809,19.928330,20.248120,1.342435,5.320134,6.662569,75.164018,80.000000,20.000000,29.898335,4474.047851,10.493298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:01:51 AM,71.577197,1023908.000000,275.936550,294.486021,51.612782,575.989307,20.614132,20.300808,0.456652,5.081769,5.538421,45.564060,80.000000,20.000000,10.170428,4475.647265,6.777577,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:02:51 AM,71.593864,1024148.000000,274.653212,293.468111,51.653645,793.680392,21.660629,20.298407,1.453175,5.568038,7.021213,75.910276,80.000000,20.000000,32.364690,4476.272622,10.471333,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:03:51 AM,71.610531,1024388.000000,275.119134,294.392757,51.824114,532.139768,20.429114,20.263966,0.392406,4.781468,5.173874,45.049457,80.000000,20.000000,8.739547,4477.840557,6.749026,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:04:51 AM,71.627197,1024628.000000,274.291933,294.468966,51.501074,893.327705,21.122999,20.358712,1.531999,5.748973,7.280971,74.148704,80.000000,20.000000,34.120235,4478.363742,10.213856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:05:51 AM,71.643864,1024868.000000,277.401394,294.467634,51.438487,537.126555,21.930352,20.231035,0.414895,4.891623,5.306518,46.200217,80.000000,20.000000,9.240430,4479.582904,6.894458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,11:06:51 AM,71.660530,1025108.000000,274.726762,294.307419,51.592890,853.332036,20.128219,20.339637,1.842603,6.178014,8.020617,77.856930,80.000000,20.000000,41.037920,4480.547343,10.646008,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:07:51 AM,71.677197,1025348.000000,278.215574,294.558235,51.580805,484.724074,20.982406,20.277620,0.399342,4.463105,4.862447,52.120335,80.000000,20.000000,8.894025,4481.763433,7.562085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:08:51 AM,71.693864,1025588.000000,276.436879,295.368695,51.572695,838.165837,19.741939,20.332023,1.580882,6.308064,7.888947,69.549548,80.000000,20.000000,35.208958,4483.027008,9.800466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:09:51 AM,71.710530,1025828.000000,277.437380,296.471942,51.728014,561.141972,19.406616,20.316654,0.637244,4.558324,5.195568,58.498605,80.000000,20.000000,14.192517,4483.529791,8.183704,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:10:51 AM,71.727197,1026068.000000,273.804704,293.405027,51.609111,767.849884,20.643799,20.264857,1.469119,5.906858,7.375976,59.935375,80.000000,20.000000,32.719791,4484.974350,8.600047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:11:51 AM,71.743864,1026308.000000,276.613415,293.378779,51.618137,743.964708,19.735790,20.296347,0.996621,4.777611,5.774232,65.568847,80.000000,20.000000,22.196453,4485.685149,9.344885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:12:51 AM,71.760530,1026548.000000,275.194341,296.418114,51.559990,715.011594,21.360001,20.264102,1.053030,6.052358,7.105389,55.456800,80.000000,20.000000,23.452793,4486.648119,8.200782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:13:51 AM,71.777197,1026788.000000,277.375273,294.398020,51.442623,716.710652,19.096580,20.294152,1.349950,5.495183,6.845133,73.054909,80.000000,20.000000,30.065702,4488.204006,10.083280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:14:51 AM,71.793864,1027028.000000,272.697902,294.346791,51.702308,649.059000,20.683834,20.273023,0.767338,5.324426,6.091764,49.323465,80.000000,20.000000,17.089930,4488.951087,7.331197,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:15:51 AM,71.810531,1027268.000000,276.691858,294.395420,51.432216,785.318076,19.468714,20.319264,1.350453,5.706751,7.057205,76.195942,80.000000,20.000000,30.076911,4490.172169,10.523756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:16:51 AM,71.827197,1027508.000000,276.757279,294.408544,51.459760,562.106123,21.550952,20.219166,0.432168,4.936685,5.368853,45.368417,80.000000,20.000000,9.625116,4491.464263,6.659167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:17:51 AM,71.843864,1027748.000000,277.878838,297.400582,51.535200,860.828292,20.670169,20.386222,1.751989,5.848756,7.600745,75.728075,80.000000,20.000000,39.019796,4492.191866,10.245411,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:18:51 AM,71.860531,1027988.000000,274.146412,293.456255,51.575598,523.841479,20.558339,20.231515,0.396411,4.587270,4.983681,47.718254,80.000000,20.000000,8.828761,4493.586198,6.952723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:19:51 AM,71.877197,1028228.000000,275.361092,293.439200,51.514392,897.351344,21.651055,20.272063,1.804867,6.328357,8.133225,72.658451,80.000000,20.000000,40.197492,4494.119918,10.229862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:20:51 AM,71.893864,1028468.000000,274.880491,292.291255,51.701385,554.935287,20.466164,20.208738,0.468311,4.607261,5.075572,52.031420,80.000000,20.000000,10.430090,4495.444400,7.517999,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:21:51 AM,71.910530,1028708.000000,273.691932,294.566160,51.504752,949.618029,21.756088,20.322761,1.760358,6.278957,8.039315,67.431883,80.000000,20.000000,39.206191,4496.649380,9.663711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:22:51 AM,71.927197,1028948.000000,276.075521,296.322251,51.492661,521.260332,21.717783,20.168054,0.474966,4.438641,4.913607,54.695131,80.000000,20.000000,10.578315,4497.200617,7.741295,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:23:51 AM,71.943864,1029188.000000,274.200390,296.515309,51.558461,851.536708,22.069396,20.261085,1.579564,6.353787,7.933351,66.546938,80.000000,20.000000,35.179607,4498.748406,9.563424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:24:51 AM,71.960531,1029428.000000,276.085386,294.468966,51.518979,551.572054,19.710721,20.282558,0.902886,4.709070,5.611956,63.785185,80.000000,20.000000,20.108818,4499.875129,9.033885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:25:51 AM,71.977197,1029668.000000,273.552961,293.475973,51.674150,695.858552,21.451549,20.192753,0.961149,5.534422,6.495571,51.525387,80.000000,20.000000,21.406433,4500.743118,7.490441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:26:51 AM,71.993864,1029908.000000,277.358937,294.441386,51.539182,721.349431,20.764063,20.306365,1.266453,5.202085,6.468539,71.408595,80.000000,20.000000,28.206085,4502.064749,9.739379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:27:51 AM,72.010531,1030148.000000,276.350229,294.447916,51.492661,599.425378,20.880223,20.183424,0.585325,5.147697,5.733022,47.294697,80.000000,20.000000,13.036182,4502.726463,7.058118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:28:51 AM,72.027197,1030388.000000,275.967643,296.324851,51.584166,814.462726,21.310824,20.356996,1.442765,5.533386,6.976151,73.761662,80.000000,20.000000,32.132861,4504.265747,10.113425,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:29:51 AM,72.043864,1030628.000000,274.080990,294.289033,51.653032,501.026195,19.882483,20.230485,0.488825,5.089588,5.578413,46.210021,80.000000,20.000000,10.886964,4505.153018,6.963294,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:30:51 AM,72.060531,1030868.000000,276.167064,293.420814,51.475671,892.565474,21.057413,20.280087,1.694410,6.016127,7.710537,76.271863,80.000000,20.000000,37.737421,4506.048665,10.407816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:31:51 AM,72.077197,1031108.000000,274.349148,292.276800,51.585703,531.077435,20.984536,20.185960,0.308102,4.452119,4.760221,46.323666,80.000000,20.000000,6.861970,4507.523261,6.707161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,11:32:51 AM,72.093864,1031348.000000,275.060263,294.659423,51.528929,900.813670,20.867508,20.285578,1.769347,6.045538,7.814885,73.883214,80.000000,20.000000,39.406389,4508.161878,10.280103,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:33:51 AM,72.110531,1031588.000000,273.770375,294.404613,51.639256,473.737166,20.126463,20.168194,0.407181,4.416344,4.823525,50.953030,80.000000,20.000000,9.068629,4509.810048,7.339652,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:34:51 AM,72.127197,1031828.000000,272.295745,294.482090,51.525258,813.970268,21.653219,20.293397,1.594462,6.215078,7.809540,64.314664,80.000000,20.000000,35.511398,4510.741331,9.116179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:35:51 AM,72.143864,1032068.000000,274.877177,293.299971,51.595800,565.299495,21.175378,20.193167,0.596903,4.472008,5.068911,57.494202,80.000000,20.000000,13.294063,4511.426661,8.297946,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:36:51 AM,72.160531,1032308.000000,273.899561,293.403759,51.604827,842.575282,20.728032,20.186235,1.288801,5.771585,7.060386,58.062019,80.000000,20.000000,28.703809,4512.961669,8.359359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:37:51 AM,72.177197,1032548.000000,274.844505,293.419483,51.514850,688.217846,21.789687,20.224928,1.176151,5.122141,6.298291,71.188038,80.000000,20.000000,26.194890,4513.726876,9.961121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:38:51 AM,72.193864,1032788.000000,274.015647,295.379156,51.724956,613.729342,20.062621,20.217795,0.715370,5.377764,6.093133,49.228566,80.000000,20.000000,15.932507,4515.170606,7.201381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:39:51 AM,72.210531,1033028.000000,277.466816,294.398020,51.460373,857.408500,20.518845,20.274189,1.415882,5.494930,6.910812,76.588882,80.000000,20.000000,31.534125,4516.105703,10.331651,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:40:51 AM,72.227197,1033268.000000,273.724604,293.414220,51.674911,569.502376,20.494158,20.176082,0.531059,4.901483,5.432543,46.923841,80.000000,20.000000,11.827605,4516.926960,6.877536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:41:51 AM,72.243864,1033508.000000,274.483147,296.399728,51.473071,915.053424,20.439699,20.271374,1.742397,6.011462,7.753859,75.915578,80.000000,20.000000,38.806166,4518.341036,10.508717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:42:51 AM,72.260531,1033748.000000,274.965484,295.605118,51.531071,503.611077,20.354708,20.146651,0.569762,4.501183,5.070945,53.877726,80.000000,20.000000,12.689574,4518.923638,7.760842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:43:51 AM,72.277197,1033988.000000,273.410675,295.454033,51.494190,883.347391,19.978483,20.221772,1.597723,6.228885,7.826609,68.909252,80.000000,20.000000,35.584038,4520.001364,9.734792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:44:51 AM,72.293864,1034228.000000,275.478835,295.373894,51.520360,541.638918,21.170001,20.192617,0.486310,4.313143,4.799454,54.329512,80.000000,20.000000,10.830967,4521.509624,7.566671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:45:51 AM,72.310530,1034468.000000,275.928421,295.505261,51.440326,846.933814,19.692724,20.244755,1.552031,6.141432,7.693463,67.075035,80.000000,20.000000,34.566400,4522.231541,9.578241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:46:51 AM,72.327197,1034708.000000,277.388373,296.410252,51.617066,648.051406,21.084780,20.190421,0.828478,4.782011,5.610489,61.550724,80.000000,20.000000,18.451619,4523.462907,8.757643,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:47:51 AM,72.343864,1034948.000000,274.890277,296.348500,51.577282,668.753500,21.780315,20.200780,1.138805,5.910706,7.049511,56.173130,80.000000,20.000000,25.363149,4524.094766,8.119782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:48:51 AM,72.360531,1035188.000000,277.144759,294.358647,51.480421,701.197265,21.092984,20.149943,0.973295,4.923496,5.896791,66.343363,80.000000,20.000000,21.676939,4525.133304,9.513352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:49:51 AM,72.377197,1035428.000000,275.598156,294.399351,51.568411,657.689268,20.353626,20.183079,0.990161,5.511025,6.501186,55.820833,80.000000,20.000000,22.052591,4526.663315,8.047850,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:50:51 AM,72.393864,1035668.000000,273.682068,294.421668,51.528316,693.257550,20.485474,20.248256,1.325941,5.211638,6.537579,72.906275,80.000000,20.000000,29.530973,4527.324012,9.720028,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:51:51 AM,72.410531,1035908.000000,273.637954,295.363432,51.516534,552.006951,20.165237,20.160097,0.549440,5.031575,5.581015,46.301078,80.000000,20.000000,12.236970,4528.740906,7.017049,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:52:51 AM,72.427197,1036148.000000,272.192759,293.437869,51.558919,830.609105,20.936764,20.212374,1.442020,5.718965,7.160985,75.775457,80.000000,20.000000,32.116255,4529.957313,10.409750,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:53:51 AM,72.443864,1036388.000000,274.633562,294.341529,51.615079,581.858184,20.023427,20.163938,0.570100,4.811516,5.381616,47.492157,80.000000,20.000000,12.697115,4530.486452,6.977628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:54:51 AM,72.460530,1036628.000000,273.404203,294.571422,51.546834,888.071054,21.556139,20.250587,1.776161,6.125101,7.901261,76.075868,80.000000,20.000000,39.558142,4531.930996,10.408091,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:55:51 AM,72.477197,1036868.000000,274.823277,295.460627,51.613550,480.053326,20.622362,20.140475,0.374960,4.463533,4.838493,49.132297,80.000000,20.000000,8.351010,4532.844912,7.087505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:56:51 AM,72.493864,1037108.000000,271.949144,293.528533,51.534897,903.906129,19.503541,20.238788,1.642536,6.417810,8.060347,69.599698,80.000000,20.000000,36.582104,4534.143333,9.839274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:57:51 AM,72.510531,1037348.000000,274.484805,293.426076,51.604369,556.004177,20.436126,20.187815,0.452890,4.483868,4.936758,54.500385,80.000000,20.000000,10.086630,4535.307546,7.852544,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:58:51 AM,72.527197,1037588.000000,273.423775,293.599416,51.628700,838.902566,20.208615,20.158795,1.603729,5.964351,7.568080,65.088875,80.000000,20.000000,35.717795,4536.145776,9.299191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,11:59:51 AM,72.543864,1037828.000000,275.591606,293.330213,51.539329,543.651193,20.065290,20.171830,0.840304,4.747316,5.587620,63.693012,80.000000,20.000000,18.715015,4537.580728,8.881019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:00:51 PM,72.560531,1038068.000000,274.690776,294.597670,51.595490,700.740691,20.499006,20.153033,1.128259,5.810635,6.938894,57.390781,80.000000,20.000000,25.128268,4538.137258,8.279810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:01:51 PM,72.577197,1038308.000000,271.489772,292.577576,51.683790,724.255089,21.568529,20.188706,1.173822,5.241808,6.415630,68.379250,80.000000,20.000000,26.143027,4539.378268,9.441342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:02:51 PM,72.593864,1038548.000000,271.345908,291.470334,51.648290,609.787764,20.776164,20.150288,0.626338,5.021235,5.647573,47.631127,80.000000,20.000000,13.949621,4540.654164,6.975027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:03:51 PM,72.610530,1038788.000000,273.229246,293.514077,51.433442,777.091557,21.151727,20.212513,1.386080,5.539177,6.925257,74.003256,80.000000,20.000000,30.870368,4541.178571,10.148287,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:04:51 PM,72.627197,1039028.000000,272.709345,293.324951,51.521889,555.148501,19.709915,20.136293,0.497447,5.221704,5.719151,46.564298,80.000000,20.000000,11.079002,4542.478052,6.935605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:05:51 PM,72.643864,1039268.000000,272.637452,292.413366,51.533368,934.308382,19.634859,20.262251,1.669594,6.203903,7.873496,77.201899,80.000000,20.000000,37.184713,4543.471273,10.529506,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:06:51 PM,72.660530,1039508.000000,274.282069,292.385787,51.624719,511.157426,20.479722,20.223693,0.377432,4.639725,5.017157,46.650500,80.000000,20.000000,8.406054,4544.158882,6.770625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:07:51 PM,72.677197,1039748.000000,271.826508,292.540803,51.669556,859.990558,20.968692,20.170114,1.675295,6.095960,7.771255,72.793716,80.000000,20.000000,37.311703,4545.572893,10.244745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:08:51 PM,72.693864,1039988.000000,272.151880,289.431853,51.669098,498.218629,21.104208,20.098626,0.443495,4.651719,5.095214,53.116777,80.000000,20.000000,9.877400,4546.294472,7.630372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:09:51 PM,72.710531,1040228.000000,270.369871,289.427922,51.489905,918.290241,21.068131,20.145621,1.559678,6.282495,7.842173,68.822205,80.000000,20.000000,34.736701,4547.571742,9.826025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:10:51 PM,72.727197,1040468.000000,271.957351,291.470334,51.501539,544.343658,21.579632,20.192547,0.731433,4.637964,5.369398,59.698003,80.000000,20.000000,16.290275,4548.514808,8.492037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:11:51 PM,72.743864,1040708.000000,270.533306,293.327551,51.533671,857.366968,20.058807,20.134438,1.443799,6.104889,7.548688,60.684055,80.000000,20.000000,32.155871,4549.284506,8.845896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:12:51 PM,72.760530,1040948.000000,269.029240,289.293955,51.621661,700.890697,19.159148,20.151248,1.097326,4.942465,6.039791,65.632385,80.000000,20.000000,24.439342,4550.833884,9.151668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:13:51 PM,72.777197,1041188.000000,269.189519,291.278545,51.602227,736.706165,20.465384,20.170525,1.002249,5.397875,6.400123,51.579179,80.000000,20.000000,22.321797,4551.656655,7.446760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:14:51 PM,72.793864,1041428.000000,273.188367,292.317503,51.555248,690.319833,20.564776,20.176562,1.143564,5.320976,6.464540,73.030221,80.000000,20.000000,25.469135,4552.570870,10.115424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:15:51 PM,72.810530,1041668.000000,270.809671,292.402905,51.725259,606.147199,20.314359,20.194193,0.831970,5.346148,6.178118,50.285335,80.000000,20.000000,18.529404,4554.145978,7.278526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:16:51 PM,72.827197,1041908.000000,275.362749,293.302634,51.512553,795.008672,19.790685,20.217590,1.455581,5.438845,6.894425,77.376410,80.000000,20.000000,32.418274,4554.621502,10.447748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:17:51 PM,72.843864,1042148.000000,272.086459,292.254482,51.670472,525.835903,20.557340,20.147748,0.514084,4.937796,5.451880,47.073562,80.000000,20.000000,11.449535,4555.940475,6.810923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:18:51 PM,72.860530,1042388.000000,272.057023,293.331482,51.757390,917.548776,18.195802,20.189872,1.736076,5.933768,7.669844,74.175325,80.000000,20.000000,38.665399,4557.019439,10.324830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:19:51 PM,72.877197,1042628.000000,276.603629,292.267606,51.657929,468.404100,20.012480,20.145416,0.373349,4.306751,4.680100,49.646965,80.000000,20.000000,8.315118,4557.685233,7.116866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:20:51 PM,72.893864,1042868.000000,271.483222,292.218978,51.565042,994.469425,19.778546,20.223763,1.655843,6.015957,7.671800,69.727306,80.000000,20.000000,36.878453,4559.220406,9.878906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:21:51 PM,72.910530,1043108.000000,274.916398,292.459396,51.608350,521.321718,20.598349,20.158931,0.445987,4.614719,5.060706,52.668301,80.000000,20.000000,9.932891,4560.186482,7.468881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:22:51 PM,72.927197,1043348.000000,272.557273,292.485644,51.518676,947.690638,21.532221,20.154745,1.635778,6.045620,7.681398,67.160790,80.000000,20.000000,36.431576,4560.787649,9.637238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:23:51 PM,72.943864,1043588.000000,274.295169,292.473788,51.475524,537.659634,20.047595,20.186716,0.598577,4.745669,5.344246,56.450217,80.000000,20.000000,13.331347,4562.252584,7.871712,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:24:51 PM,72.960531,1043828.000000,272.890853,294.352054,51.577127,825.184506,19.110198,20.218411,1.534317,5.860863,7.395180,65.849342,80.000000,20.000000,34.171868,4563.294204,9.382882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,12:25:51 PM,72.977197,1044068.000000,273.958354,293.410289,51.699088,550.708818,21.449445,20.124904,0.926274,4.798296,5.724569,64.370887,80.000000,20.000000,20.629705,4564.290871,8.960842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:26:51 PM,72.993864,1044308.000000,273.817804,292.375325,51.591974,704.860509,20.755833,20.203386,1.098755,5.782293,6.881049,55.002987,80.000000,20.000000,24.471167,4565.497428,7.999007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:27:51 PM,73.010531,1044548.000000,272.691352,292.406836,51.589987,734.879689,20.519818,20.247226,1.128793,4.925843,6.054636,69.391523,80.000000,20.000000,25.140167,4565.996327,9.695018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:28:51 PM,73.027198,1044788.000000,272.352959,292.396311,51.764127,634.996575,21.139770,20.215050,0.683924,5.199080,5.883004,49.015960,80.000000,20.000000,15.232155,4567.283496,7.195096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:29:51 PM,73.043864,1045028.000000,273.776925,291.315318,51.603143,775.866013,21.817886,20.219097,1.426038,5.478441,6.904478,76.349976,80.000000,20.000000,31.760301,4568.797274,10.203375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:30:51 PM,73.060530,1045268.000000,273.516975,293.536395,51.681035,542.234203,21.500390,20.143770,0.521042,4.940335,5.461377,48.059820,80.000000,20.000000,11.604501,4569.438154,7.002507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:31:51 PM,73.077197,1045508.000000,271.206936,289.372763,51.558003,915.772302,20.785102,20.223832,1.675615,6.106685,7.782300,77.178174,80.000000,20.000000,37.318826,4570.897608,10.556136,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:32:51 PM,73.093864,1045748.000000,273.548068,292.338553,51.657006,475.935331,19.486879,20.068580,0.447360,4.588868,5.036227,50.981981,80.000000,20.000000,9.963466,4571.797942,7.258965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:33:51 PM,73.110530,1045988.000000,269.905527,292.376593,51.626713,964.646426,19.779507,20.234261,1.633466,6.031268,7.664734,69.084204,80.000000,20.000000,36.380082,4572.667778,9.892181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:34:51 PM,73.127197,1046228.000000,272.135545,291.420437,51.570242,564.611766,20.725651,20.143085,0.590583,4.467789,5.058372,55.671212,80.000000,20.000000,13.153305,4573.903270,7.940573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:35:51 PM,73.143864,1046468.000000,271.803622,292.351677,51.661756,869.710481,19.638831,20.158931,1.344641,6.038353,7.382994,59.050800,80.000000,20.000000,29.947450,4574.715644,8.536138,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:36:51 PM,73.160531,1046708.000000,275.367642,294.511001,51.605898,702.898235,21.692737,20.172171,1.055945,5.260626,6.316571,69.920638,80.000000,20.000000,23.517708,4576.077628,9.811298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:37:51 PM,73.177197,1046948.000000,273.624854,294.257459,51.724032,693.029218,20.017690,20.180132,0.918921,5.459304,6.378225,53.450723,80.000000,20.000000,20.465941,4576.643697,7.902941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:38:51 PM,73.193864,1047188.000000,274.440691,292.459396,51.567487,683.915054,19.795112,20.249832,1.242047,5.123129,6.365175,71.853432,80.000000,20.000000,27.662509,4578.120384,9.984379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:39:51 PM,73.210530,1047428.000000,271.738280,291.286470,51.588303,592.379046,19.588942,20.209562,0.754249,5.182807,5.937055,48.914975,80.000000,20.000000,16.798414,4578.783100,7.238294,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:40:51 PM,73.227198,1047668.000000,272.913738,291.463740,51.552189,816.551415,21.225989,20.178347,1.504942,5.643528,7.148470,76.244055,80.000000,20.000000,33.517645,4579.658088,10.425483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:41:51 PM,73.243864,1047908.000000,275.818885,293.309164,51.581566,483.176933,19.755316,20.149052,0.392223,4.590056,4.982279,47.388100,80.000000,20.000000,8.735473,4581.305987,6.865033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:42:51 PM,73.260531,1048148.000000,270.642842,292.393712,51.580805,882.537981,21.194397,20.268493,1.597526,5.848637,7.446163,73.532197,80.000000,20.000000,35.579640,4581.804210,10.276092,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:43:51 PM,73.277197,1048388.000000,272.008016,291.496582,51.665427,544.751231,20.718866,20.110909,0.603077,4.812000,5.415077,55.425021,80.000000,20.000000,13.431566,4583.053763,7.897702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:44:51 PM,73.293864,1048628.000000,269.998727,289.431853,51.690061,756.498847,20.733230,20.248600,1.360229,6.089207,7.449435,61.041868,80.000000,20.000000,30.294628,4584.305783,8.737507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:45:51 PM,73.310530,1048868.000000,273.786711,291.402051,51.622119,614.879291,20.553273,20.181228,1.012211,4.825040,5.837251,65.186843,80.000000,20.000000,22.543673,4584.897976,9.245683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:46:51 PM,73.327197,1049108.000000,273.922447,293.449725,51.730614,655.071325,20.064749,20.218686,1.093150,5.628865,6.722015,55.745882,80.000000,20.000000,24.346332,4586.310634,8.061257,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:47:51 PM,73.343864,1049348.000000,273.039610,291.329773,51.674911,788.187849,19.664082,20.261840,1.490378,5.245435,6.735813,75.462206,80.000000,20.000000,33.193279,4587.299540,10.369792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:48:51 PM,73.360530,1049588.000000,274.672862,292.287324,51.518824,633.132392,20.146529,20.224793,0.664432,5.293924,5.958356,48.713893,80.000000,20.000000,14.798039,4588.092991,7.324155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:49:51 PM,73.377197,1049828.000000,274.198733,292.513223,51.632216,920.530848,21.203516,20.245510,1.641346,5.473357,7.114703,77.780578,80.000000,20.000000,36.555579,4589.624266,10.504470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:50:51 PM,73.393864,1050068.000000,272.357852,292.387118,51.783561,531.437830,19.801330,20.146102,0.481336,4.761851,5.243187,46.953480,80.000000,20.000000,10.720182,4590.180040,6.798654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,12:51:51 PM,73.410530,1050308.000000,274.886962,294.604264,51.506281,902.427843,21.001955,20.244894,1.743677,6.185452,7.929129,76.229919,80.000000,20.000000,38.834669,4591.188855,10.533243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:52:51 PM,73.427197,1050548.000000,273.304453,292.400242,51.573914,543.825698,18.929497,20.176221,0.457902,4.741715,5.199616,51.207751,80.000000,20.000000,10.198255,4592.778609,7.417399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:53:51 PM,73.443864,1050788.000000,271.118629,293.378779,51.616150,847.000756,19.930267,20.213060,1.610080,5.999388,7.609467,69.933537,80.000000,20.000000,35.859234,4593.496782,9.701904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:54:51 PM,73.460531,1051028.000000,273.950226,293.374848,51.673537,548.155905,20.651703,20.187401,0.485559,4.750230,5.235789,53.204872,80.000000,20.000000,10.814231,4594.411926,7.589604,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:55:51 PM,73.477197,1051268.000000,272.529495,292.481713,51.673227,835.031756,20.456564,20.227743,1.522311,6.017857,7.540168,67.058618,80.000000,20.000000,33.904480,4595.663060,9.521950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:56:51 PM,73.493864,1051508.000000,275.370956,293.426076,51.695417,550.638961,20.850823,20.136909,0.655964,4.422915,5.078879,58.916867,80.000000,20.000000,14.609437,4596.307212,8.310424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:57:51 PM,73.510531,1051748.000000,274.136626,295.434315,51.719445,854.113120,20.678422,20.163938,1.382607,5.860849,7.243456,61.051380,80.000000,20.000000,30.793032,4597.927705,8.823761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:58:51 PM,73.527197,1051988.000000,275.348070,292.362201,51.612479,725.290918,20.570127,20.239678,0.915093,4.796472,5.711565,65.045988,80.000000,20.000000,20.380686,4598.811634,9.377878,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,12:59:51 PM,73.543864,1052228.000000,275.387292,294.483421,51.582947,697.251953,21.309246,20.180062,1.116822,5.566876,6.683698,54.771539,80.000000,20.000000,24.873551,4599.396567,7.758477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:00:51 PM,73.560530,1052468.000000,274.978584,293.351199,51.607427,695.207619,19.553645,20.218001,1.184365,5.421758,6.606123,71.163645,80.000000,20.000000,26.377840,4600.875230,9.801877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:01:51 PM,73.577197,1052708.000000,274.381819,294.306088,51.720206,564.663681,20.536589,20.151043,0.510777,5.005429,5.516206,45.509651,80.000000,20.000000,11.375876,4601.642534,6.791715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:02:51 PM,73.593864,1052948.000000,275.998736,294.395420,51.523419,885.694650,20.733049,20.165038,1.518914,5.564495,7.083409,77.606875,80.000000,20.000000,33.828819,4602.632307,10.455419,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:03:51 PM,73.610531,1053188.000000,273.606861,294.403282,51.722348,530.187786,20.891797,20.196323,0.392592,4.922762,5.315353,46.678777,80.000000,20.000000,8.743690,4603.985440,6.847889,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:04:51 PM,73.627198,1053428.000000,273.724604,293.344606,51.685016,884.564464,19.772302,20.193441,1.736998,5.690157,7.427155,75.000246,80.000000,20.000000,38.685925,4604.583298,10.309738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:05:51 PM,73.643864,1053668.000000,274.349148,293.342006,51.649051,550.209711,19.331404,20.184934,0.452845,4.636594,5.089439,51.204726,80.000000,20.000000,10.085631,4605.899555,7.399027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:06:51 PM,73.660531,1053908.000000,274.288619,294.463703,51.604369,840.063900,20.030272,20.157215,1.616815,5.967417,7.584232,67.096808,80.000000,20.000000,36.009239,4606.830517,9.524852,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:07:51 PM,73.677197,1054148.000000,275.166563,293.440532,51.769785,590.932820,19.811905,20.187610,0.669702,4.573516,5.243218,58.183781,80.000000,20.000000,14.915420,4607.438350,8.095086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:08:51 PM,73.693864,1054388.000000,273.462996,293.345937,51.677053,868.043482,21.686349,20.180062,1.336242,5.772516,7.108758,61.389073,80.000000,20.000000,29.760410,4609.021446,8.938146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:09:51 PM,73.710531,1054628.000000,276.992687,293.403759,51.616150,727.980630,19.461833,20.227058,0.899190,4.871454,5.770644,65.691777,80.000000,20.000000,20.026502,4609.856100,9.458198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:10:51 PM,73.727197,1054868.000000,272.621038,293.355130,51.746532,719.422041,20.637267,20.201605,1.010972,5.444564,6.455536,52.310464,80.000000,20.000000,22.516088,4610.749516,7.634474,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:11:51 PM,73.743864,1055108.000000,275.377427,292.313572,51.497713,693.581150,19.521333,20.191517,1.145907,5.101188,6.247096,71.631507,80.000000,20.000000,25.521324,4612.270035,9.865015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
