Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,1:12:51 PM,73.760530,1055348.000000,273.351882,293.409021,51.699398,573.297773,20.283743,20.136634,0.705994,5.027577,5.733570,48.721052,80.000000,20.000000,15.723693,4612.995734,7.206411,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:13:51 PM,73.777197,1055588.000000,274.391605,292.220309,51.421653,811.551330,22.028013,20.194673,1.256081,5.237946,6.494026,70.833848,80.000000,20.000000,27.975071,4614.462791,9.865211,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:14:51 PM,73.793864,1055828.000000,273.216146,294.524125,51.672769,591.590402,21.035266,20.167233,0.554776,4.899691,5.454468,47.020058,80.000000,20.000000,12.355820,4615.520306,6.956081,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:15:51 PM,73.810531,1056068.000000,271.460336,291.585915,51.623500,879.669119,22.142261,20.220060,1.679060,5.950646,7.629706,76.341345,80.000000,20.000000,37.395551,4616.466529,10.455366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:16:51 PM,73.827197,1056297.000000,271.958930,292.358207,51.645535,457.966210,19.575203,20.166273,0.323426,4.653147,4.976573,48.563777,80.000000,20.000000,7.203260,4617.715003,6.944176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,1:17:51 PM,73.843864,1056537.000000,270.487535,289.471289,51.591516,910.261908,21.994484,20.259850,1.609863,5.852590,7.462453,72.198561,80.000000,20.000000,35.854418,4618.259077,10.083176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:18:51 PM,73.860530,1056777.000000,272.872860,292.493506,51.635740,503.986591,21.222368,20.211894,0.451199,4.551019,5.002218,51.531877,80.000000,20.000000,10.048975,4619.670725,7.375468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:19:51 PM,73.877197,1057017.000000,272.969296,290.440569,51.541013,851.146166,19.321901,20.213404,1.638969,6.093488,7.732456,69.960876,80.000000,20.000000,36.502642,4621.026166,9.815858,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:20:51 PM,73.893864,1057257.000000,273.273360,289.437115,51.466342,517.781976,21.237898,20.165518,0.590829,4.713605,5.304434,57.512387,80.000000,20.000000,13.158767,4621.563437,8.026329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:21:51 PM,73.910530,1057497.000000,271.448894,289.497537,51.504597,755.113006,20.251189,20.223283,1.244637,5.805061,7.049697,58.699568,80.000000,20.000000,27.720194,4623.182486,8.366768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:22:51 PM,73.927198,1057737.000000,274.453791,291.444086,51.422421,556.668317,20.093575,20.199339,0.953392,4.720601,5.673993,66.768260,80.000000,20.000000,21.233677,4623.888141,9.385508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:23:51 PM,73.943864,1057977.000000,269.135540,289.374094,51.608498,811.587215,19.930785,20.142465,1.110947,5.843233,6.954180,55.397524,80.000000,20.000000,24.742688,4625.084633,8.199855,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:24:51 PM,73.960530,1058217.000000,271.156193,292.429153,51.596413,694.195288,19.663057,20.211963,1.231303,5.143467,6.374770,69.701242,80.000000,20.000000,27.423222,4626.213958,9.493270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:25:51 PM,73.977197,1058457.000000,271.115393,289.397680,51.661756,546.408758,19.757806,20.150629,0.560345,5.262216,5.822561,47.898735,80.000000,20.000000,12.479843,4626.954731,6.939982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:26:51 PM,73.993864,1058697.000000,271.190522,289.328065,51.465116,883.049293,20.531355,20.284823,1.532500,5.625650,7.158150,76.232761,80.000000,20.000000,34.131403,4628.264015,10.302094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:27:51 PM,74.010531,1058937.000000,272.573688,289.389818,51.560603,512.147989,20.887669,20.174436,0.373231,4.515157,4.888388,48.335006,80.000000,20.000000,8.312492,4628.903167,7.105602,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:28:51 PM,74.027198,1059177.000000,270.413985,290.385410,51.622577,894.191852,18.739532,20.253538,1.621194,5.940624,7.561818,74.170360,80.000000,20.000000,36.106778,4630.447345,10.179125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:29:51 PM,74.043864,1059417.000000,275.349649,290.285616,51.487918,562.303306,20.942299,20.233025,0.456539,4.553012,5.009551,48.904512,80.000000,20.000000,10.167902,4631.422139,7.088093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:30:51 PM,74.060531,1059657.000000,269.905527,288.333804,51.652877,974.423000,19.703130,20.259505,1.796104,6.052822,7.848926,69.317843,80.000000,20.000000,40.002317,4632.337956,9.934582,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:31:51 PM,74.077197,1059897.000000,272.205780,288.241872,51.538724,571.486416,20.020082,20.172240,0.704625,4.622509,5.327134,58.949106,80.000000,20.000000,15.693206,4633.825722,8.385741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:32:51 PM,74.093864,1060137.000000,269.075011,287.462987,51.552337,881.811544,21.761897,20.245990,1.312489,6.008844,7.321332,60.592152,80.000000,20.000000,29.231373,4634.508188,8.918598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:33:51 PM,74.110531,1060377.000000,272.944753,288.265521,51.413084,640.979663,20.046176,20.187060,0.987439,5.174112,6.161551,66.167892,80.000000,20.000000,21.991957,4635.500605,9.374885,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:34:51 PM,74.127197,1060617.000000,268.993333,287.390772,51.609569,680.193247,20.207377,20.206267,0.897661,5.370816,6.268477,50.930583,80.000000,20.000000,19.992461,4637.141645,7.596228,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:35:51 PM,74.143864,1060857.000000,271.116971,289.459433,51.637882,810.915516,21.371671,20.262456,1.369558,5.384677,6.754235,74.307881,80.000000,20.000000,30.502395,4637.768081,10.102541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:36:51 PM,74.160530,1061097.000000,271.800387,290.321057,51.516076,569.970334,21.709700,20.245580,0.624140,5.217079,5.841218,47.883746,80.000000,20.000000,13.900658,4638.789755,7.131356,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:37:51 PM,74.177197,1061337.000000,270.821114,289.329396,51.539942,909.383553,20.934550,20.287429,1.690046,5.914223,7.604268,77.347465,80.000000,20.000000,37.640214,4640.326468,10.417904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:38:51 PM,74.193864,1061577.000000,272.187866,287.302771,51.684403,504.479049,19.669891,20.237003,0.421511,4.502125,4.923636,48.887767,80.000000,20.000000,9.387784,4641.194058,7.118120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:39:51 PM,74.210531,1061817.000000,270.257020,287.356599,51.518979,831.211039,20.902575,20.272815,1.634568,6.104158,7.738727,73.801609,80.000000,20.000000,36.404636,4642.033981,10.134906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:40:51 PM,74.227197,1062057.000000,272.882645,290.420914,51.615079,539.926563,20.726601,20.217385,0.540975,4.423673,4.964648,53.415869,80.000000,20.000000,12.048449,4643.623639,7.641544,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:41:51 PM,74.243864,1062297.000000,272.073358,288.214293,51.558461,869.384058,20.717640,20.295387,1.674805,6.205066,7.879872,66.828371,80.000000,20.000000,37.300787,4644.422470,9.525609,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:42:51 PM,74.260531,1062537.000000,270.551299,287.221301,51.524334,529.490676,19.923085,20.199270,0.509382,4.483085,4.992467,56.854756,80.000000,20.000000,11.344812,4645.491550,8.216150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:43:51 PM,74.277197,1062777.000000,269.683220,288.298363,51.609879,877.607753,19.847922,20.272543,1.621725,6.095345,7.717070,66.664939,80.000000,20.000000,36.118601,4646.759903,9.638896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,1:44:51 PM,74.293864,1063017.000000,271.054864,286.364938,51.465884,540.243605,20.558843,20.232545,0.763375,4.646720,5.410095,60.445907,80.000000,20.000000,17.001673,4647.302277,8.495397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:45:51 PM,74.310530,1063257.000000,265.797143,287.480042,51.688074,876.374741,21.853350,20.232476,1.389459,5.831838,7.221297,60.123567,80.000000,20.000000,30.945633,4648.441819,8.701718,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:46:51 PM,74.327197,1063497.000000,272.135545,286.392518,51.465116,710.223812,21.230379,20.247020,0.944238,4.720515,5.664753,66.426729,80.000000,20.000000,21.029806,4649.638936,9.468155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:47:51 PM,74.343864,1063737.000000,270.512078,288.342998,51.636043,709.424695,20.761271,20.285372,1.014533,5.597173,6.611707,52.735979,80.000000,20.000000,22.595398,4650.185200,7.604460,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:48:51 PM,74.360531,1063977.000000,270.822693,286.410904,51.567642,735.325970,20.587571,20.316379,1.249352,5.155761,6.405114,71.911043,80.000000,20.000000,27.825215,4651.599432,10.002332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:49:51 PM,74.377197,1064217.000000,270.516971,288.360053,51.571624,580.614788,20.880007,20.249216,0.516198,5.019661,5.535859,45.713787,80.000000,20.000000,11.496613,4652.525074,6.672522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:50:51 PM,74.393864,1064457.000000,272.195994,290.476074,51.451192,848.636697,20.963471,20.308560,1.571187,6.030206,7.601394,75.974399,80.000000,20.000000,34.993037,4653.389476,10.294332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:51:51 PM,74.410530,1064697.000000,270.562742,287.365792,51.573611,553.310731,20.376373,20.225137,0.445177,4.666254,5.111431,50.691722,80.000000,20.000000,9.914865,4654.712273,7.371273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:52:51 PM,74.427197,1064937.000000,271.069543,290.334181,51.404213,869.835986,22.187084,20.260399,1.664798,6.083761,7.748559,67.972556,80.000000,20.000000,37.077898,4655.398853,9.684212,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:53:51 PM,74.443864,1065177.000000,274.360590,291.444086,51.447366,555.206062,20.012661,20.247845,0.618263,4.766088,5.384351,57.697450,80.000000,20.000000,13.769774,4656.754090,8.231423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:54:51 PM,74.460530,1065417.000000,268.837947,287.327688,51.580340,808.570169,21.573750,20.187129,1.263647,5.974680,7.238327,59.000235,80.000000,20.000000,28.143594,4657.902780,8.428756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:55:51 PM,74.477197,1065657.000000,271.940937,288.260259,51.490518,650.815619,19.848835,20.287018,0.910878,4.837758,5.748636,64.653700,80.000000,20.000000,20.286806,4658.436734,9.183772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:56:51 PM,74.493864,1065897.000000,270.023270,288.436261,51.632682,696.436806,20.448193,20.252988,0.869355,5.422183,6.291539,51.208955,80.000000,20.000000,19.362031,4660.006387,7.436920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:57:51 PM,74.510530,1066137.000000,272.042344,289.279499,51.452721,790.333188,20.748003,20.309796,1.280229,5.548473,6.828702,71.955539,80.000000,20.000000,28.512893,4660.868042,9.881413,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:58:51 PM,74.527197,1066377.000000,269.988941,290.352568,51.622274,545.797443,19.716518,20.269934,0.514567,4.859738,5.374305,46.396128,80.000000,20.000000,11.460295,4661.731215,6.894667,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,1:59:51 PM,74.543864,1066617.000000,271.623772,288.411281,51.460063,892.582415,19.203394,20.314392,1.607065,6.005970,7.613035,76.815870,80.000000,20.000000,35.792085,4663.122441,10.418321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:00:51 PM,74.560531,1066857.000000,273.366560,288.392895,51.696185,561.367390,21.086381,20.226097,0.495518,4.840576,5.336094,48.069822,80.000000,20.000000,11.036046,4663.853147,7.081742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:01:51 PM,74.577197,1067097.000000,268.774261,287.342144,51.556777,900.790081,22.435010,20.310551,1.611387,5.826347,7.437734,74.805352,80.000000,20.000000,35.888346,4665.366446,10.255538,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:02:51 PM,74.593864,1067337.000000,272.586709,287.325089,51.548511,502.572425,21.201579,20.224313,0.393867,4.541034,4.934901,49.414290,80.000000,20.000000,8.772087,4665.941004,7.085257,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:03:51 PM,74.610531,1067577.000000,267.763896,287.155617,51.579882,953.636931,19.844794,20.275491,1.638113,6.139238,7.777351,69.977267,80.000000,20.000000,36.483578,4667.398347,9.963446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:04:51 PM,74.627197,1067817.000000,270.644499,287.417021,51.612021,569.333517,21.087777,20.257654,0.541546,4.668709,5.210255,53.393178,80.000000,20.000000,12.061159,4668.493300,7.696398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:05:51 PM,74.643864,1068057.000000,270.157349,288.358785,51.629461,899.055138,20.559721,20.281187,1.626991,6.105444,7.732435,67.910895,80.000000,20.000000,36.235882,4668.977640,9.696025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:06:51 PM,74.660531,1068297.000000,270.739357,286.259882,51.685164,573.338303,20.684315,20.268563,0.709710,4.645116,5.354826,61.887212,80.000000,20.000000,15.806454,4670.121112,8.484694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:07:51 PM,74.677197,1068537.000000,269.356269,287.399966,51.526019,648.554247,21.084648,20.278511,1.030093,5.747416,6.777510,55.903837,80.000000,20.000000,22.941941,4671.057444,8.130889,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:08:51 PM,74.693864,1068777.000000,272.073358,288.318018,51.505824,692.154688,20.681056,20.338335,1.195494,5.380906,6.576399,72.807158,80.000000,20.000000,26.625696,4671.942603,9.962126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:09:51 PM,74.710530,1069017.000000,270.999307,287.310633,51.503371,615.525580,21.034195,20.308286,0.809173,5.566415,6.375588,49.029468,80.000000,20.000000,18.021665,4673.722240,7.367732,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,2:10:51 PM,74.727197,1069257.000000,272.437952,290.306602,51.428847,778.749994,19.942634,20.303964,1.412597,5.226977,6.639574,75.979258,80.000000,20.000000,31.460958,4674.612982,10.504313,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:11:51 PM,74.743864,1069497.000000,272.156773,291.293000,51.512863,586.301692,20.133622,20.215325,0.514033,4.944387,5.458421,46.133015,80.000000,20.000000,11.448406,4675.457453,6.932300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:12:51 PM,74.760531,1069737.000000,269.303948,288.182782,51.669098,931.803649,18.814081,20.312197,1.589319,5.722055,7.311374,73.271073,80.000000,20.000000,35.396854,4676.797037,10.070866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:13:51 PM,74.777197,1069977.000000,269.858177,287.409159,51.587535,518.013132,20.486988,20.280296,0.438388,4.465494,4.903882,49.686247,80.000000,20.000000,9.763652,4677.284946,7.264401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:14:51 PM,74.793864,1070217.000000,269.402041,289.441046,51.560906,831.999682,19.633958,20.382655,1.668540,5.855177,7.523717,72.809222,80.000000,20.000000,37.161246,4678.617758,10.062726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:15:51 PM,74.810530,1070457.000000,271.211829,287.352668,51.605440,552.923013,20.676280,20.261635,0.495494,4.637279,5.132773,53.268111,80.000000,20.000000,11.035495,4679.689911,7.690962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:16:51 PM,74.827198,1070697.000000,270.765478,290.406459,51.618603,834.716717,20.857812,20.369481,1.624424,6.081562,7.705986,62.597773,80.000000,20.000000,36.178705,4680.697290,8.981345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:17:51 PM,74.843864,1070937.000000,270.015063,287.514215,51.753416,562.124976,20.205175,20.291751,0.971976,4.801071,5.773047,66.994833,80.000000,20.000000,21.647566,4682.060504,9.324618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:18:51 PM,74.860530,1071177.000000,271.098979,287.258073,51.494034,673.090356,20.036804,20.293877,0.869807,5.410267,6.280074,52.914430,80.000000,20.000000,19.372095,4682.618151,7.818662,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:19:51 PM,74.877197,1071417.000000,270.979657,287.466917,51.505055,699.820805,20.009088,20.316588,1.367257,5.244198,6.611454,75.157379,80.000000,20.000000,30.451157,4683.957043,10.382466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:20:51 PM,74.893864,1071657.000000,269.841763,288.274714,51.570700,592.948920,20.097026,20.309862,0.651584,5.052788,5.704372,50.564257,80.000000,20.000000,14.511892,4684.838503,7.505755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:21:51 PM,74.910531,1071897.000000,270.945328,288.241872,51.548363,879.961570,19.699051,20.327563,1.564067,5.578346,7.142413,76.542807,80.000000,20.000000,34.834465,4685.934017,10.303675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:22:51 PM,74.927197,1072137.000000,268.404775,287.448531,51.678435,522.749091,20.470327,20.272335,0.483581,4.804230,5.287811,46.008960,80.000000,20.000000,10.770182,4687.575795,6.806638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:23:51 PM,74.943864,1072377.000000,271.187286,287.489235,51.391360,915.555355,20.274672,20.365021,1.877325,5.966443,7.843768,76.010553,80.000000,20.000000,41.811248,4688.166932,10.479932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:24:51 PM,74.960530,1072617.000000,269.905527,288.173589,51.498016,485.655254,20.383051,20.288595,0.466695,4.450889,4.917584,51.954057,80.000000,20.000000,10.394096,4689.251035,7.351725,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:25:51 PM,74.977197,1072857.000000,267.309416,286.483182,51.526174,974.718274,19.541616,20.347323,1.703446,5.957135,7.660581,70.471455,80.000000,20.000000,37.938664,4690.611449,10.073663,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:26:51 PM,74.993864,1073097.000000,270.652707,286.293992,51.492047,477.273994,21.218542,20.269798,0.389251,4.418805,4.808056,53.269219,80.000000,20.000000,8.669281,4691.199430,7.452808,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:27:51 PM,75.010531,1073337.000000,268.952454,287.306702,51.544079,773.822589,21.966697,20.312952,1.337874,5.853939,7.191813,60.636458,80.000000,20.000000,29.796738,4692.770339,8.915345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:28:51 PM,75.027197,1073577.000000,270.031398,287.452462,51.448895,665.238349,20.104232,20.350959,1.082934,4.965725,6.048659,68.920777,80.000000,20.000000,24.118795,4693.785532,9.651271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:29:51 PM,75.043864,1073817.000000,269.155112,288.370577,51.581566,690.406630,20.595752,20.279127,0.939369,5.530099,6.469468,51.320903,80.000000,20.000000,20.921352,4694.416840,7.612156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:30:51 PM,75.060530,1074057.000000,269.699555,287.247612,51.528929,778.459455,19.797156,20.351231,1.340866,5.325246,6.666112,74.051095,80.000000,20.000000,29.863382,4695.834737,10.084561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:31:51 PM,75.077197,1074297.000000,268.885376,286.550134,51.619061,651.172189,20.822239,20.273023,0.758627,5.347132,6.105759,48.700281,80.000000,20.000000,16.895924,4696.452736,7.433248,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:32:51 PM,75.093864,1074537.000000,269.308841,287.478774,51.518824,776.973611,19.763280,20.309451,1.334382,5.570896,6.905278,72.701822,80.000000,20.000000,29.718967,4697.571597,10.036540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:33:51 PM,75.110531,1074777.000000,267.938774,287.263336,51.717303,524.253789,20.452799,20.245716,0.517688,5.068616,5.586304,47.782051,80.000000,20.000000,11.529798,4699.320970,7.113573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:34:51 PM,75.127197,1075017.000000,265.607507,286.358344,51.516224,832.094949,19.547884,20.317068,1.526641,5.515330,7.041971,76.544814,80.000000,20.000000,34.000921,4700.324506,10.345933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:35:51 PM,75.143864,1075257.000000,268.836369,286.278268,51.689603,484.221233,19.439361,20.272404,0.424868,5.019410,5.444278,44.882086,80.000000,20.000000,9.462542,4701.222710,6.696825,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,2:36:51 PM,75.160530,1075497.000000,268.479982,287.273860,51.663587,906.276977,21.186745,20.320704,1.589300,5.857311,7.446611,76.107454,80.000000,20.000000,35.396427,4702.559092,10.325039,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:37:51 PM,75.177198,1075737.000000,267.778574,285.530893,51.630532,458.384167,20.608239,20.262525,0.372693,4.589950,4.962643,47.686792,80.000000,20.000000,8.300520,4703.185783,6.892277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:38:51 PM,75.193864,1075977.000000,266.608008,285.486258,51.543466,856.434877,20.341234,20.296897,1.651872,6.086716,7.738588,72.613632,80.000000,20.000000,36.790017,4704.726082,10.139193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:39:51 PM,75.210531,1076217.000000,270.533306,288.226086,51.509495,531.699133,19.184110,20.281528,0.498540,4.487897,4.986438,53.211764,80.000000,20.000000,11.103350,4705.432778,7.602213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:40:51 PM,75.227197,1076457.000000,269.573684,287.376317,51.512250,930.947062,19.218275,20.285578,1.572949,6.113737,7.686686,67.092229,80.000000,20.000000,35.032265,4706.838323,9.646502,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:41:51 PM,75.243864,1076697.000000,269.400384,286.347883,51.649967,549.974821,20.544830,20.313362,0.713556,4.651526,5.365081,61.953827,80.000000,20.000000,15.892107,4707.706875,8.725043,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:42:51 PM,75.260531,1076937.000000,265.323014,285.209131,51.685164,670.139341,20.767684,20.275699,1.088170,5.449975,6.538145,55.123518,80.000000,20.000000,24.235411,4709.016743,7.974794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:43:51 PM,75.277197,1077177.000000,269.804198,286.439815,51.452721,705.424645,20.772206,20.305060,1.374682,5.342501,6.717182,75.159523,80.000000,20.000000,30.616516,4709.789953,10.319067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:44:51 PM,75.293864,1077417.000000,269.287533,287.372386,51.507042,621.644465,20.427237,20.219441,0.812176,5.383454,6.195630,50.456146,80.000000,20.000000,18.088545,4711.221414,7.508303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:45:51 PM,75.310530,1077657.000000,268.630318,286.315041,51.470168,864.533067,19.523872,20.381420,1.639732,5.655561,7.295293,79.071269,80.000000,20.000000,36.519635,4711.919881,10.517341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:46:51 PM,75.327197,1077897.000000,267.881560,285.219592,51.666801,496.377034,19.649680,20.261290,0.389071,4.828180,5.217251,45.352099,80.000000,20.000000,8.665282,4712.775996,6.737555,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:47:51 PM,75.343864,1078137.000000,269.709341,286.421429,51.378352,884.275747,21.025484,20.358437,1.539632,5.575252,7.114884,75.788826,80.000000,20.000000,34.290250,4714.195480,10.443305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:48:51 PM,75.360531,1078377.000000,268.538775,288.391627,51.586921,534.024624,20.306058,20.307805,0.454299,4.917998,5.372297,48.142577,80.000000,20.000000,10.118016,4714.805983,7.056524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:49:51 PM,75.377197,1078617.000000,267.327330,287.465586,51.518063,877.386980,20.536143,20.348350,1.646392,6.172905,7.819297,76.455993,80.000000,20.000000,36.667971,4716.148546,10.543657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:50:51 PM,75.393864,1078857.000000,267.549717,286.410904,51.603453,548.505917,21.353818,20.262936,0.490485,4.774205,5.264690,49.353909,80.000000,20.000000,10.923933,4717.569647,7.169054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:51:51 PM,75.410531,1079097.000000,268.883797,287.355268,51.479808,914.585557,19.988878,20.379429,1.717759,6.176853,7.894612,73.189807,80.000000,20.000000,38.257435,4718.246382,10.268709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:52:51 PM,75.427197,1079337.000000,270.386206,287.698079,51.523419,521.205685,21.353939,20.253057,0.531950,4.594119,5.126068,55.339710,80.000000,20.000000,11.847436,4719.571610,7.776704,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:53:51 PM,75.443864,1079577.000000,269.292505,287.363193,51.395031,877.628519,20.354153,20.322006,1.498584,6.084592,7.583176,66.752380,80.000000,20.000000,33.376038,4720.069628,9.641681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:54:51 PM,75.460530,1079817.000000,269.648891,286.371532,51.358763,690.455630,19.687695,20.254157,0.866003,4.849287,5.715289,61.007139,80.000000,20.000000,19.287368,4721.386785,8.641128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:55:51 PM,75.477197,1080057.000000,265.869036,286.504168,51.657929,676.266788,20.472022,20.178417,0.950597,5.468033,6.418630,51.131508,80.000000,20.000000,21.171429,4722.147153,7.507754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:56:51 PM,75.493864,1080297.000000,268.133382,286.473988,51.626713,769.757510,21.624828,20.312813,1.293670,5.239901,6.533571,70.899532,80.000000,20.000000,28.812254,4722.959017,9.840868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:57:51 PM,75.510531,1080537.000000,267.778574,285.557141,51.537497,592.659292,20.211370,20.306365,0.626753,5.066390,5.693144,48.996369,80.000000,20.000000,13.958870,4724.460096,7.439285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:58:51 PM,75.527197,1080777.000000,270.394414,286.266412,51.551421,834.056312,21.122567,20.319674,1.487720,5.389193,6.876913,74.143870,80.000000,20.000000,33.134080,4725.130240,10.232802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,2:59:51 PM,75.543864,1081017.000000,269.591677,287.276460,51.521889,505.395111,19.644916,20.284753,0.500161,4.962558,5.462719,47.322739,80.000000,20.000000,11.139448,4726.523146,7.049768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:00:51 PM,75.560531,1081257.000000,268.525754,288.480896,51.407884,954.154800,20.326521,20.359192,1.769290,5.864074,7.633364,74.177101,80.000000,20.000000,39.405111,4727.536778,10.240171,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:01:51 PM,75.577197,1081497.000000,270.687035,290.285616,51.599013,503.929941,20.400265,20.325367,0.391538,4.557042,4.948580,49.741847,80.000000,20.000000,8.720234,4728.004911,7.186537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,3:02:51 PM,75.593864,1081737.000000,268.007431,286.403042,51.540556,872.274688,21.200185,20.336961,1.693987,5.781952,7.475939,72.498937,80.000000,20.000000,37.727998,4729.516957,10.147804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:03:51 PM,75.610531,1081977.000000,268.373682,285.420575,51.515921,558.618295,19.845758,20.217315,0.568713,4.665308,5.234021,55.195409,80.000000,20.000000,12.666220,4730.470694,7.749788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:04:51 PM,75.627198,1082217.000000,266.478901,287.419620,51.513011,810.508853,19.848861,20.276660,1.521406,5.921770,7.443176,62.284738,80.000000,20.000000,33.884319,4731.527633,8.914378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:05:51 PM,75.643864,1082457.000000,265.895236,284.439438,51.555092,667.377131,21.852363,20.265681,0.940399,5.003580,5.943979,65.679950,80.000000,20.000000,20.944290,4732.608737,9.430013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:06:51 PM,75.660531,1082697.000000,265.597642,285.264290,51.558306,742.735521,20.269451,20.288114,0.953339,5.527738,6.481077,52.339170,80.000000,20.000000,21.232504,4733.347189,7.780181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:07:51 PM,75.677197,1082937.000000,269.117547,285.480996,51.544079,708.462457,20.723869,20.290654,1.307212,5.075451,6.382662,73.750804,80.000000,20.000000,29.113844,4734.630529,10.333650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:08:51 PM,75.693864,1083177.000000,267.328988,286.376794,51.534742,571.822220,21.340476,20.239337,0.515884,4.817177,5.333061,47.042043,80.000000,20.000000,11.489625,4735.252487,7.134258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:09:51 PM,75.710530,1083417.000000,267.770446,286.525153,51.436197,857.824543,20.422424,20.321526,1.657184,5.754581,7.411765,75.727783,80.000000,20.000000,36.908340,4736.777231,10.397298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:10:51 PM,75.727197,1083657.000000,268.770947,287.528670,51.677208,479.174971,20.433432,20.284684,0.386797,4.506414,4.893211,49.505865,80.000000,20.000000,8.614622,4737.556042,7.103302,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:11:51 PM,75.743864,1083897.000000,267.673931,286.361007,51.545911,871.220916,21.116695,20.334355,1.489992,5.939810,7.429801,67.883515,80.000000,20.000000,33.184671,4738.867907,9.639315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:12:51 PM,75.760531,1084137.000000,269.084876,287.284385,51.500926,564.235341,21.079933,20.251892,0.569399,4.685812,5.255211,56.662825,80.000000,20.000000,12.681483,4739.646611,8.080164,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:13:51 PM,75.777197,1084377.000000,267.510495,287.305371,51.607885,840.790337,19.613879,20.321456,1.401634,6.087905,7.489539,63.434126,80.000000,20.000000,31.216790,4740.775827,9.218295,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:14:51 PM,75.793864,1084617.000000,268.479982,286.388587,51.562745,644.866503,20.941660,20.201605,0.896063,4.931972,5.828036,63.767092,80.000000,20.000000,19.956868,4741.833948,9.243213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:15:51 PM,75.810531,1084857.000000,265.898471,286.361007,51.589219,728.375908,20.003372,20.270278,1.183872,5.781011,6.964884,54.666068,80.000000,20.000000,26.366870,4742.335207,8.098706,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:16:51 PM,75.827197,1085097.000000,269.263069,286.504168,51.438797,699.981193,18.860661,20.223557,1.164702,5.453857,6.618559,69.409797,80.000000,20.000000,25.939921,4743.624479,9.761462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:17:51 PM,75.843864,1085337.000000,265.291921,286.242764,51.671395,611.551032,20.575781,20.279676,0.637595,5.138181,5.775776,47.690817,80.000000,20.000000,14.200331,4744.892536,7.085597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:18:51 PM,75.860531,1085577.000000,265.121935,285.325980,51.557235,929.839464,20.892698,20.339637,1.661688,5.821248,7.482936,77.094256,80.000000,20.000000,37.008650,4745.633997,10.580754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:19:51 PM,75.877197,1085817.000000,270.919207,287.231825,51.537342,557.166422,19.472443,20.290515,0.433488,4.849956,5.283444,46.389578,80.000000,20.000000,9.654521,4747.098217,6.817391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:20:51 PM,75.893864,1086057.000000,266.992252,285.398257,51.479808,893.306029,18.720716,20.371677,1.807619,5.937751,7.745369,73.771915,80.000000,20.000000,40.258768,4747.759747,10.225223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:21:51 PM,75.910531,1086297.000000,269.931727,286.395181,51.563358,496.582688,20.889379,20.270483,0.425822,4.555079,4.980900,50.702200,80.000000,20.000000,9.483783,4749.051602,7.282930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:22:51 PM,75.927197,1086537.000000,266.604773,286.271675,51.548821,865.017055,21.264930,20.254018,1.694044,6.099164,7.793207,73.050606,80.000000,20.000000,37.729261,4749.972044,10.239310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:23:51 PM,75.943864,1086777.000000,268.020532,286.367538,51.620745,492.476077,19.767970,20.200164,0.459005,4.684203,5.143208,53.730432,80.000000,20.000000,10.222820,4750.707129,7.574812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:24:51 PM,75.960531,1087017.000000,267.356766,287.361861,51.446139,922.089373,18.849557,20.201124,1.698009,6.199723,7.897731,66.757639,80.000000,20.000000,37.817562,4752.435074,9.514110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:25:51 PM,75.977197,1087257.000000,269.037447,286.433221,51.626248,567.431629,20.420029,20.228979,0.592723,4.728680,5.321403,56.557550,80.000000,20.000000,13.200952,4753.446192,8.057377,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:26:51 PM,75.993864,1087497.000000,265.329564,284.291016,51.659761,757.636592,19.668098,20.283587,1.152567,5.721154,6.873720,57.335401,80.000000,20.000000,25.669634,4754.257315,8.398990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:27:51 PM,76.010530,1087737.000000,267.942089,284.449899,51.614924,559.721157,20.672636,20.242149,0.831553,4.633523,5.465076,64.859909,80.000000,20.000000,18.520106,4755.739315,9.073478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:28:51 PM,76.027197,1087977.000000,267.317545,285.417912,51.551421,659.664747,20.361660,20.259234,1.023594,5.767768,6.791363,55.310643,80.000000,20.000000,22.797195,4756.388248,8.286108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,3:29:51 PM,76.043864,1088217.000000,270.377999,286.375463,51.490674,645.630647,21.023547,20.256833,0.935662,4.829976,5.765637,66.438852,80.000000,20.000000,20.838794,4757.916876,9.368404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:30:51 PM,76.060531,1088457.000000,266.300629,285.407450,51.649361,747.661013,20.338925,20.252577,1.009608,5.520120,6.529727,55.166360,80.000000,20.000000,22.485694,4758.676559,8.082046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:31:51 PM,76.077197,1088697.000000,269.531148,286.492375,51.529690,619.042552,21.938881,20.320704,1.085999,4.936532,6.022531,71.715391,80.000000,20.000000,24.187069,4759.410869,9.973729,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:32:51 PM,76.093864,1088937.000000,268.067960,285.353559,51.432674,651.028833,20.868602,20.217726,0.825446,5.357254,6.182700,48.559214,80.000000,20.000000,18.384098,4760.874194,6.990629,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:33:51 PM,76.110530,1089177.000000,268.707182,285.358822,51.396715,780.548145,21.469811,20.303484,1.443449,5.453633,6.897081,74.741206,80.000000,20.000000,32.148079,4761.513488,10.258595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:34:51 PM,76.127197,1089417.000000,269.356269,285.228785,51.451805,493.607173,20.533339,20.155225,0.412768,4.752380,5.165148,45.723188,80.000000,20.000000,9.193042,4762.716661,6.682230,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:35:51 PM,76.143864,1089657.000000,265.363892,284.381616,51.393044,885.309755,21.335484,20.339637,1.830991,5.702603,7.533594,78.592227,80.000000,20.000000,40.779304,4764.305548,10.725649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:36:51 PM,76.160530,1089897.000000,266.335037,284.368492,51.547440,515.708406,21.462605,20.199065,0.414041,4.399976,4.814017,49.682885,80.000000,20.000000,9.221403,4764.859890,7.207065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:37:51 PM,76.177197,1090137.000000,265.614057,285.304994,51.559532,855.428284,19.408012,20.265546,1.625466,6.095929,7.721395,67.869234,80.000000,20.000000,36.201911,4766.218430,9.611796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:38:51 PM,76.193864,1090377.000000,266.359501,284.338313,51.605137,579.969502,21.064449,20.239818,0.605200,4.560601,5.165801,55.930032,80.000000,20.000000,13.478844,4767.497152,7.956999,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:39:51 PM,76.210531,1090617.000000,267.258673,286.308447,51.548666,803.567261,20.304664,20.233436,1.254459,5.703008,6.957467,58.467186,80.000000,20.000000,27.938955,4768.336409,8.686522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:40:51 PM,76.227198,1090857.000000,270.024927,286.219178,51.582179,576.548707,19.346635,20.262181,0.964593,4.778024,5.742617,66.081839,80.000000,20.000000,21.483134,4769.936856,9.179304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:41:51 PM,76.243864,1091097.000000,267.709917,286.351814,51.492203,781.350085,21.173599,20.253468,1.188172,5.909337,7.097509,56.522103,80.000000,20.000000,26.462626,4770.532199,8.112165,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:42:51 PM,76.260531,1091337.000000,267.618374,285.354891,51.502145,791.461461,22.680481,20.258204,1.263239,5.280496,6.543735,72.685824,80.000000,20.000000,28.134497,4771.508962,10.142642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:43:51 PM,76.277197,1091577.000000,265.967129,285.280014,51.614924,596.687576,20.007212,20.240573,0.623806,4.907018,5.530824,48.020956,80.000000,20.000000,13.893231,4772.646597,7.113559,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:44:51 PM,76.293864,1091817.000000,267.933881,286.355745,51.485163,833.411936,19.591743,20.246540,1.533743,5.672018,7.205761,76.199331,80.000000,20.000000,34.159083,4773.526598,10.409254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:45:51 PM,76.310530,1092057.000000,264.448384,284.368492,51.678582,537.102966,21.424458,20.149258,0.406388,4.670910,5.077298,46.069606,80.000000,20.000000,9.050956,4775.025284,6.864379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:46:51 PM,76.327197,1092297.000000,263.921933,285.339104,51.562900,839.641299,19.888295,20.262251,1.691627,5.932266,7.623893,76.145076,80.000000,20.000000,37.675435,4775.879983,10.305452,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:47:51 PM,76.343864,1092537.000000,266.727330,284.285753,51.717148,545.292689,20.921185,20.197488,0.457304,4.545205,5.002510,50.664031,80.000000,20.000000,10.184949,4776.417390,7.250850,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:48:51 PM,76.360531,1092777.000000,263.351368,284.304140,51.517908,864.926433,19.682836,20.245510,1.636733,6.253216,7.889949,71.998187,80.000000,20.000000,36.452847,4777.962440,10.066803,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:49:51 PM,76.377197,1093017.000000,269.132226,286.358344,51.471084,519.816930,21.073568,20.190901,0.431248,4.488126,4.919375,52.554192,80.000000,20.000000,9.604640,4779.142784,7.480759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:50:51 PM,76.393864,1093257.000000,265.014056,284.421052,51.611105,919.168596,22.061382,20.181433,1.590450,6.077826,7.668276,64.863674,80.000000,20.000000,35.422044,4779.629538,9.461517,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:51:51 PM,76.410531,1093497.000000,265.854357,284.183297,51.634211,576.305347,20.186758,20.208807,1.001196,5.096121,6.097317,66.159297,80.000000,20.000000,22.298355,4781.087650,9.235426,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:52:51 PM,76.427197,1093737.000000,266.961159,285.369346,51.561371,615.093506,20.829830,20.212169,0.725196,5.410684,6.135880,49.062521,80.000000,20.000000,16.151351,4781.794623,7.329290,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:53:51 PM,76.443864,1093977.000000,268.151375,286.261150,51.685474,761.835738,19.289240,20.249421,1.383150,5.380599,6.763749,74.889997,80.000000,20.000000,30.805121,4782.963217,10.419172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:54:51 PM,76.460531,1094217.000000,263.163389,283.224478,51.722961,584.435597,19.405473,20.220196,0.641463,5.258717,5.900180,46.908981,80.000000,20.000000,14.286479,4784.598512,7.006884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,3:55:51 PM,76.477197,1094457.000000,265.545321,283.278305,51.555248,819.421279,21.014681,20.250862,1.516134,5.397608,6.913742,77.304271,80.000000,20.000000,33.766904,4785.091938,10.442299,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:56:51 PM,76.493864,1094697.000000,265.455435,284.368492,51.681803,495.959168,20.304699,20.205516,0.427844,4.957126,5.384970,48.251984,80.000000,20.000000,9.528820,4786.455956,7.046266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:57:51 PM,76.510531,1094937.000000,266.086529,285.370678,51.545763,877.466218,20.111678,20.303759,1.597774,6.036590,7.634363,77.017813,80.000000,20.000000,35.585160,4787.760446,10.515524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:58:51 PM,76.527197,1095177.000000,267.837446,284.252911,51.621506,507.218672,20.443357,20.172105,0.405543,4.441039,4.846582,50.823705,80.000000,20.000000,9.032132,4788.279756,7.412054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,3:59:51 PM,76.543864,1095417.000000,266.743744,285.289207,51.462818,961.985130,19.722304,20.272063,1.673447,6.295059,7.968506,70.235593,80.000000,20.000000,37.270540,4789.693720,10.091343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:00:51 PM,76.560531,1095657.000000,268.231475,285.261627,51.583561,488.452438,19.393239,20.229869,0.452762,4.492097,4.944859,54.105623,80.000000,20.000000,10.083785,4790.628628,7.658621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:01:51 PM,76.577197,1095897.000000,268.118625,285.245904,51.461592,874.031307,18.819350,20.238307,1.583141,5.768400,7.351541,66.699984,80.000000,20.000000,35.259256,4791.778016,9.454801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
