Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,4:02:51 PM,76.593864,1096137.000000,266.336615,284.340912,51.646450,565.848604,19.483343,20.199270,0.578198,4.670161,5.248359,56.015304,80.000000,20.000000,12.877461,4793.078104,7.930082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:03:51 PM,76.610531,1096377.000000,264.363312,284.259505,51.548976,705.636037,20.570766,20.196528,1.203504,5.893581,7.097085,58.317565,80.000000,20.000000,26.804102,4793.603659,8.357438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:04:51 PM,76.627197,1096617.000000,268.471775,282.154009,51.512553,713.291771,19.299140,20.137799,1.067498,4.936680,6.004178,69.529132,80.000000,20.000000,23.775014,4794.760572,9.731017,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:05:51 PM,76.643864,1096857.000000,264.674006,282.184188,51.496332,664.695889,20.344518,20.173886,0.917325,5.511409,6.428734,49.228712,80.000000,20.000000,20.430405,4795.827811,7.255881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:06:51 PM,76.660531,1097097.000000,267.510495,285.423174,51.520663,737.567488,21.711047,20.272884,1.203369,5.376015,6.579384,73.425400,80.000000,20.000000,26.801095,4796.616662,10.256883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:07:51 PM,76.677197,1097337.000000,265.466878,285.262959,51.597632,673.513959,20.294955,20.162978,0.915610,5.556705,6.472315,49.933498,80.000000,20.000000,20.392198,4798.073068,7.283544,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:08:51 PM,76.693864,1097577.000000,266.818951,284.276560,51.445681,870.921817,20.263472,20.203866,1.688307,5.653038,7.341345,76.697955,80.000000,20.000000,37.601494,4798.781186,10.338837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:09:51 PM,76.710531,1097817.000000,266.660330,284.397403,51.647219,552.589941,20.855766,20.182324,0.433073,4.683477,5.116550,46.411714,80.000000,20.000000,9.645287,4800.249938,6.850711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:10:51 PM,76.727197,1098057.000000,262.914882,282.410150,51.707966,960.788822,21.771161,20.225548,1.712152,6.177399,7.889551,73.242446,80.000000,20.000000,38.132570,4800.895171,10.324308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:11:51 PM,76.743864,1098297.000000,263.990590,281.306840,51.754643,557.366429,19.951223,20.234396,0.509440,4.534561,5.044001,53.434488,80.000000,20.000000,11.346101,4802.047543,7.686780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:12:51 PM,76.760531,1098537.000000,265.048385,283.404411,51.586161,898.140079,21.251936,20.241669,1.379971,6.038622,7.418593,61.572739,80.000000,20.000000,30.734325,4803.100076,9.046076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:13:51 PM,76.777197,1098777.000000,264.144240,283.329534,51.618906,608.829260,19.910621,20.215119,0.976838,5.024042,6.000881,66.814408,80.000000,20.000000,21.755868,4803.955023,9.537382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:14:51 PM,76.793864,1099017.000000,264.520277,283.328266,51.602685,620.373747,20.307465,20.121817,0.791349,5.437025,6.228375,50.005449,80.000000,20.000000,17.624709,4805.417822,7.287856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:15:51 PM,76.810531,1099257.000000,265.305021,282.412750,51.555550,783.118909,19.491535,20.180612,1.366744,5.536258,6.903002,74.518057,80.000000,20.000000,30.439725,4806.150706,10.367114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:16:51 PM,76.827197,1099497.000000,264.727906,283.187705,51.544537,530.836898,20.409359,20.203800,0.570824,4.888721,5.459545,46.907217,80.000000,20.000000,12.713225,4807.720610,7.023321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:17:51 PM,76.843864,1099737.000000,262.473424,283.240265,51.631611,971.839940,19.380871,20.286058,1.702080,5.850397,7.552477,74.930094,80.000000,20.000000,37.908243,4808.706842,10.456607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:18:51 PM,76.860531,1099977.000000,264.871770,282.213099,51.600240,503.545045,20.271701,20.184454,0.441301,4.744539,5.185840,47.868882,80.000000,20.000000,9.828525,4809.239757,6.908257,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:19:51 PM,76.877197,1100217.000000,263.042411,282.238079,51.718219,858.149054,19.492739,20.244894,1.530485,5.967453,7.497938,73.348069,80.000000,20.000000,34.086533,4810.560174,9.993879,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:20:51 PM,76.893864,1100457.000000,264.245648,282.226223,51.665582,484.957142,20.490442,20.179168,0.379622,4.443977,4.823598,49.975835,80.000000,20.000000,8.454823,4811.873497,7.110150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,4:21:51 PM,76.910530,1100697.000000,265.064720,282.327412,51.474452,912.868557,21.399616,20.263761,1.590810,5.967678,7.558489,72.439145,80.000000,20.000000,35.430078,4812.379076,10.026649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:22:51 PM,76.927197,1100937.000000,264.237441,281.331756,51.625790,537.931319,20.267683,20.150423,0.550419,4.779954,5.330373,54.954779,80.000000,20.000000,12.258786,4813.838611,7.786583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:23:51 PM,76.943864,1101177.000000,263.333375,281.363330,51.555861,886.862542,21.147902,20.189186,1.712928,6.098693,7.811621,66.897000,80.000000,20.000000,38.149848,4814.858496,9.639955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:24:51 PM,76.960530,1101417.000000,263.779726,284.333051,51.673382,523.229254,19.793126,20.154884,0.608112,4.482870,5.090982,57.767699,80.000000,20.000000,13.543701,4815.447069,7.964042,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:25:51 PM,76.977197,1101657.000000,263.390589,284.443369,51.448437,862.274518,22.082292,20.171210,1.415643,5.831893,7.247536,63.618299,80.000000,20.000000,31.528795,4816.961298,9.157927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:26:51 PM,76.993864,1101897.000000,263.251618,282.411418,51.658542,524.387764,21.467237,20.199479,0.849902,4.669661,5.519563,62.206932,80.000000,20.000000,18.928771,4817.916234,8.747386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:27:51 PM,77.010531,1102137.000000,263.142082,282.284045,51.609879,723.473003,20.331959,20.238652,1.102897,5.694749,6.797646,54.968380,80.000000,20.000000,24.563413,4818.546028,8.108284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:28:51 PM,77.027197,1102377.000000,264.718120,281.304177,51.489447,757.004511,20.615157,20.211894,1.148237,5.231519,6.379756,71.895734,80.000000,20.000000,25.573207,4819.933949,10.005691,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:29:51 PM,77.043864,1102617.000000,262.618946,281.354137,51.718987,584.862024,20.933804,20.186990,0.621007,5.344181,5.965188,48.093112,80.000000,20.000000,13.830887,4820.513413,7.077692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:30:51 PM,77.060530,1102857.000000,263.810740,281.301577,51.500461,822.528857,19.324319,20.237483,1.399391,5.641191,7.040582,74.678349,80.000000,20.000000,31.166835,4821.244104,10.364998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:31:51 PM,77.077197,1103097.000000,262.877239,281.137368,51.576669,557.010770,20.944426,20.158726,0.491594,5.081737,5.573331,46.311708,80.000000,20.000000,10.948638,4822.869286,6.926955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:32:51 PM,77.093864,1103337.000000,265.378571,281.382985,51.441552,867.453844,21.068203,20.288114,1.534413,5.852646,7.387059,75.279572,80.000000,20.000000,34.174015,4823.508007,10.348769,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:33:51 PM,77.110530,1103577.000000,264.968285,283.431990,51.576056,518.079163,20.306792,20.198790,0.351905,4.586540,4.938444,45.479446,80.000000,20.000000,7.837518,4824.413413,6.718529,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:34:51 PM,77.127197,1103817.000000,264.492498,281.427683,51.459302,821.683563,21.122507,20.162226,1.563597,6.082008,7.645605,71.922937,80.000000,20.000000,34.823979,4825.758269,9.952405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:35:51 PM,77.143864,1104057.000000,262.249459,279.548149,51.554176,537.543601,21.229993,20.147267,0.450428,4.541381,4.991809,53.505865,80.000000,20.000000,10.031802,4826.501374,7.676575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:36:51 PM,77.160530,1104297.000000,261.075658,280.584444,51.647677,832.783680,21.509028,20.143221,1.368401,5.855548,7.223948,62.492846,80.000000,20.000000,30.476629,4828.062417,8.903232,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:37:51 PM,77.177197,1104537.000000,266.931723,282.353660,51.537653,499.224219,20.904247,20.156874,0.829530,4.728862,5.558392,64.647043,80.000000,20.000000,18.475054,4828.902915,8.877856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:38:51 PM,77.193864,1104777.000000,264.090341,281.317364,51.596413,688.690541,20.813649,20.272474,1.210622,5.821283,7.031905,56.847671,80.000000,20.000000,26.962628,4829.575669,7.986594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:39:51 PM,77.210530,1105017.000000,265.556764,282.324749,51.567184,725.247565,18.789215,20.164488,0.891693,4.682047,5.573740,65.876436,80.000000,20.000000,19.859521,4831.040567,9.329635,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:40:51 PM,77.227197,1105257.000000,262.375331,280.265282,51.632829,671.520538,19.646384,20.163872,0.776273,5.500214,6.276487,49.293737,80.000000,20.000000,17.288925,4832.041618,7.261331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:41:51 PM,77.243864,1105497.000000,266.115965,283.284899,51.498784,777.339653,21.412032,20.293330,1.277872,5.234473,6.512345,71.863405,80.000000,20.000000,28.460393,4833.007685,9.922025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:42:51 PM,77.260531,1105737.000000,264.835863,282.418012,51.764282,513.096110,21.035084,20.174231,0.530601,4.948208,5.478809,46.822329,80.000000,20.000000,11.817398,4834.587273,6.867580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:43:51 PM,77.277197,1105977.000000,263.921933,282.280114,51.561371,799.164374,19.703947,20.255184,1.391866,5.550827,6.942692,74.773888,80.000000,20.000000,30.999233,4835.158856,10.422242,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:44:51 PM,77.293864,1106217.000000,263.846726,280.077423,51.666801,493.684589,18.957093,20.128540,0.440989,4.720094,5.161083,48.928666,80.000000,20.000000,9.821584,4836.598614,7.149127,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:45:51 PM,77.310531,1106457.000000,262.615710,282.307694,51.500158,940.844314,19.418309,20.276179,1.708995,6.124924,7.833919,74.798985,80.000000,20.000000,38.062241,4837.542063,10.393247,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:46:51 PM,77.327197,1106697.000000,265.218371,281.298978,51.544079,516.911272,20.879828,20.159342,0.518266,4.583400,5.101666,53.125805,80.000000,20.000000,11.542683,4838.083170,7.537350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:47:51 PM,77.343864,1106937.000000,263.550790,281.316033,51.497713,980.945725,20.462243,20.227194,1.793990,5.951491,7.745481,69.240167,80.000000,20.000000,39.955237,4839.721518,9.924625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,4:48:51 PM,77.360531,1107177.000000,266.122436,281.314701,51.543311,499.486524,20.108647,20.176837,0.700446,4.532989,5.233435,59.806133,80.000000,20.000000,15.600129,4840.489507,8.440033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:49:51 PM,77.377197,1107417.000000,263.766626,281.396172,51.551266,812.996645,20.440035,20.228290,1.288513,6.179472,7.467986,59.365071,80.000000,20.000000,28.697403,4841.729587,8.716771,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:50:51 PM,77.393864,1107657.000000,267.291424,282.350997,51.490674,642.735280,20.702205,20.185894,0.763580,4.690057,5.453637,61.227054,80.000000,20.000000,17.006246,4842.991967,8.614891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:51:51 PM,77.410531,1107897.000000,263.200953,282.357591,51.670169,672.729961,20.171481,20.202635,1.018181,5.550670,6.568851,53.227526,80.000000,20.000000,22.676627,4843.576135,7.862735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:52:51 PM,77.427197,1108137.000000,265.028735,282.314224,51.503068,804.303170,20.415700,20.257313,1.434828,5.284092,6.718920,74.290718,80.000000,20.000000,31.956082,4845.025807,10.296344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:53:51 PM,77.443864,1108377.000000,264.732798,282.326080,51.643695,607.719841,20.922592,20.139654,0.632993,5.207605,5.840598,49.487863,80.000000,20.000000,14.097840,4845.651504,7.333511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:54:51 PM,77.460531,1108617.000000,268.345904,283.303286,51.529387,824.518453,20.994833,20.250041,1.579428,5.863654,7.443082,75.535923,80.000000,20.000000,35.176576,4846.665705,10.258085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:55:51 PM,77.477197,1108857.000000,264.593827,283.227077,51.672156,503.158238,19.795953,20.128471,0.402122,4.698106,5.100229,47.876807,80.000000,20.000000,8.955957,4848.104949,7.015991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:56:51 PM,77.493864,1109097.000000,264.299627,283.346652,51.546679,876.644513,21.634345,20.234396,1.859660,6.207781,8.067441,72.800274,80.000000,20.000000,41.417822,4848.761033,10.304668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:57:51 PM,77.510531,1109337.000000,266.052200,283.202160,51.668485,540.947363,20.780568,20.182804,0.425678,4.601731,5.027408,51.711323,80.000000,20.000000,9.480569,4850.257702,7.558858,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:58:51 PM,77.527197,1109577.000000,264.770441,284.281822,51.637424,972.335221,21.135535,20.239678,1.709701,6.225495,7.935196,66.520578,80.000000,20.000000,38.077967,4850.859962,9.557962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,4:59:51 PM,77.543864,1109817.000000,268.321361,284.365893,51.512095,541.956780,20.245619,20.233436,0.516435,4.622006,5.138442,54.141282,80.000000,20.000000,11.501901,4852.001789,7.720335,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:00:51 PM,77.560531,1110057.000000,267.624924,283.359776,51.624719,871.702992,20.413389,20.287154,1.304667,6.052254,7.356921,59.033280,80.000000,20.000000,29.057181,4853.395070,8.622809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:01:51 PM,77.577198,1110297.000000,269.227083,284.375086,51.374681,531.262323,21.621472,20.207847,0.802114,4.797183,5.599297,63.739260,80.000000,20.000000,17.864454,4853.933594,8.896738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:02:51 PM,77.593864,1110537.000000,265.535535,283.451708,51.600084,765.779137,20.707533,20.233025,1.079722,5.712635,6.792358,54.476541,80.000000,20.000000,24.047262,4855.218862,8.059689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:03:51 PM,77.610531,1110777.000000,266.812401,284.426314,51.548821,720.699408,19.676074,20.264926,1.338044,5.333216,6.671260,73.266001,80.000000,20.000000,29.800524,4856.268360,10.202683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:04:51 PM,77.627197,1111017.000000,267.445074,285.410050,51.618751,599.353699,21.494425,20.148983,0.684157,5.278997,5.963154,48.256675,80.000000,20.000000,15.237348,4857.429652,7.317570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:05:51 PM,77.643864,1111257.000000,265.342664,284.212208,51.457773,834.392207,19.565182,20.233986,1.618189,5.828350,7.446538,75.172719,80.000000,20.000000,36.039835,4858.565861,10.231182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:06:51 PM,77.660531,1111497.000000,265.543743,283.453040,51.665582,524.878310,20.436777,20.146377,0.394456,4.541557,4.936013,48.037188,80.000000,20.000000,8.785212,4859.239846,7.068153,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:07:51 PM,77.677197,1111737.000000,264.109912,282.301100,51.549892,976.490012,19.548605,20.272679,1.766252,6.234851,8.001103,74.447091,80.000000,20.000000,39.337451,4860.767276,10.399610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:08:51 PM,77.693864,1111977.000000,267.803117,283.392618,51.564126,555.839053,20.855634,20.219577,0.463575,4.614222,5.077796,50.155320,80.000000,20.000000,10.324608,4861.914375,7.261148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:09:51 PM,77.710531,1112217.000000,264.870192,284.251580,51.626248,925.351692,19.298816,20.251961,1.676315,6.098328,7.774644,66.894635,80.000000,20.000000,37.334414,4862.842912,9.694038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:10:51 PM,77.727198,1112457.000000,267.374759,283.255988,51.588451,534.776563,19.079594,20.199409,0.553512,4.803593,5.357105,56.695471,80.000000,20.000000,12.327668,4864.033775,7.922790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:11:51 PM,77.743864,1112697.000000,265.555185,283.358445,51.554790,714.546460,20.713020,20.230624,1.386756,5.822832,7.209588,59.500002,80.000000,20.000000,30.885431,4864.505916,8.501655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:12:51 PM,77.760531,1112937.000000,267.469617,283.537046,51.624261,620.990708,21.759252,20.188156,1.053143,4.917368,5.970511,70.582919,80.000000,20.000000,23.455304,4865.769803,9.855202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:13:51 PM,77.777197,1113177.000000,266.191093,284.213476,51.419511,734.341965,20.000246,20.232886,1.035786,5.676620,6.712407,53.160160,80.000000,20.000000,23.068738,4866.698661,7.814441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,5:14:51 PM,77.793864,1113417.000000,267.982967,283.480619,51.489750,671.529008,20.072461,20.172035,1.114138,4.894490,6.008627,69.141884,80.000000,20.000000,24.813759,4867.472958,9.661751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:15:51 PM,77.810530,1113657.000000,266.285951,285.333905,51.679195,609.844323,20.577597,20.155844,0.713977,5.105083,5.819060,49.239692,80.000000,20.000000,15.901491,4869.076627,7.249728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:16:51 PM,77.827197,1113897.000000,265.473428,283.401811,51.469097,783.382124,21.120883,20.228154,1.460617,5.672044,7.132661,74.857485,80.000000,20.000000,32.530435,4869.658238,10.246796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:17:51 PM,77.843864,1114137.000000,267.685374,281.358068,51.509798,520.278239,20.678710,20.214020,0.504447,4.744096,5.248543,47.976901,80.000000,20.000000,11.234902,4870.875323,6.957125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:18:51 PM,77.860531,1114377.000000,265.679400,283.424129,51.423950,797.011566,20.192964,20.306160,1.460294,5.528903,6.989197,74.311326,80.000000,20.000000,32.523249,4872.034161,10.262620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:19:51 PM,77.877197,1114617.000000,266.719201,282.318218,51.658077,553.941901,21.027698,20.146651,0.428237,4.844269,5.272506,48.232394,80.000000,20.000000,9.537569,4872.659784,7.096391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:20:51 PM,77.893864,1114857.000000,266.938273,282.311625,51.566416,948.477369,18.968810,20.329417,1.795613,6.118618,7.914232,74.948610,80.000000,20.000000,39.991386,4874.186124,10.552883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:21:51 PM,77.910531,1115097.000000,267.953532,283.405742,51.676137,513.914081,20.425876,20.171899,0.476260,4.637746,5.114006,53.932554,80.000000,20.000000,10.607131,4874.967201,7.559171,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:22:51 PM,77.927197,1115337.000000,262.404767,281.509090,51.642166,852.214965,21.133958,20.207436,1.453088,5.870206,7.323294,64.979619,80.000000,20.000000,32.362771,4876.352001,9.261427,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:23:51 PM,77.943864,1115577.000000,266.599880,283.368969,51.530000,554.350385,20.313625,20.213129,0.725251,4.730220,5.455471,60.738867,80.000000,20.000000,16.152583,4877.210777,8.614550,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:24:51 PM,77.960531,1115817.000000,265.331221,282.381239,51.558158,798.625739,19.740422,20.205446,1.432367,6.035013,7.467381,60.153257,80.000000,20.000000,31.901274,4877.868965,8.809636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:25:51 PM,77.977197,1116057.000000,269.872856,285.337836,51.550963,638.089944,19.223483,20.151589,1.071919,5.044197,6.116116,70.383751,80.000000,20.000000,23.873472,4879.341417,9.889253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:26:51 PM,77.993864,1116297.000000,268.857597,286.393849,51.647064,734.339142,20.149633,20.199545,0.923805,5.583152,6.506957,53.875958,80.000000,20.000000,20.574725,4880.180889,7.935621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:27:51 PM,78.010531,1116537.000000,267.293002,285.480996,51.661298,710.354964,21.127282,20.212513,1.316191,5.284786,6.600977,72.874621,80.000000,20.000000,29.313832,4881.040301,9.975833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:28:51 PM,78.027197,1116777.000000,271.960587,286.374131,51.562590,552.856981,20.712009,20.215189,0.461420,4.861773,5.323194,47.067119,80.000000,20.000000,10.276619,4882.411882,6.913784,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:29:51 PM,78.043864,1117017.000000,270.595492,289.387218,51.557693,930.033824,20.147396,20.253948,1.749848,5.922006,7.671855,77.224278,80.000000,20.000000,38.972126,4883.107505,10.490267,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:30:51 PM,78.060530,1117257.000000,268.797147,286.426691,51.725103,488.088308,21.642632,20.138074,0.384908,4.553353,4.938261,45.897222,80.000000,20.000000,8.572563,4884.489739,6.822997,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:31:51 PM,78.077197,1117497.000000,268.148060,286.456870,51.587077,844.510232,20.406195,20.216285,1.639609,5.755263,7.394872,75.117595,80.000000,20.000000,36.516906,4885.134588,10.264489,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:32:51 PM,78.093864,1117737.000000,270.619956,286.183674,51.558306,506.762099,20.111246,20.156050,0.440269,4.562789,5.003058,51.587685,80.000000,20.000000,9.805536,4885.827528,7.369222,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:33:51 PM,78.110530,1117977.000000,269.387283,289.297886,51.647522,879.122834,19.745030,20.214434,1.544063,6.094670,7.638733,67.385022,80.000000,20.000000,34.388933,4887.259110,9.557466,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:34:51 PM,78.127197,1118217.000000,273.894668,289.338590,51.543008,548.257821,18.916600,20.129636,0.630982,4.483220,5.114202,57.942218,80.000000,20.000000,14.053051,4887.719772,8.184266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:35:51 PM,78.143864,1118457.000000,272.119130,289.284762,51.598097,791.955832,19.114071,20.176632,1.470154,5.914994,7.385148,60.394372,80.000000,20.000000,32.742861,4888.957085,8.726937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:36:51 PM,78.160530,1118697.000000,271.569872,289.371431,51.591516,724.340975,20.044757,20.213268,1.084865,5.249954,6.334818,70.431218,80.000000,20.000000,24.161798,4890.420437,9.719570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:37:51 PM,78.177197,1118937.000000,270.389442,289.370100,51.724343,604.113156,20.131227,20.172585,0.727392,5.236773,5.964165,49.554473,80.000000,20.000000,16.200275,4890.945162,7.229827,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:38:51 PM,78.193864,1119177.000000,271.772608,292.372662,51.553105,769.157489,19.489382,20.205307,1.330158,5.354526,6.684684,74.741766,80.000000,20.000000,29.624905,4892.433442,10.214809,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:39:51 PM,78.210530,1119417.000000,273.415646,293.377448,51.710419,580.709145,20.318317,20.155089,0.634395,5.289174,5.923569,48.382210,80.000000,20.000000,14.129058,4893.051664,7.044476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,5:40:51 PM,78.227197,1119657.000000,272.624352,292.460664,51.634669,783.870848,19.702733,20.278236,1.454687,5.544097,6.998784,75.269881,80.000000,20.000000,32.398371,4894.191306,10.268996,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:41:51 PM,78.243864,1119897.000000,270.049391,289.408204,51.658077,562.668346,21.316730,20.167028,0.543786,4.956816,5.500602,47.906707,80.000000,20.000000,12.111050,4895.698481,7.086381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:42:51 PM,78.260531,1120137.000000,272.889195,289.496205,51.594271,950.505765,20.584166,20.314323,1.635839,5.680454,7.316293,76.297454,80.000000,20.000000,36.432930,4896.203638,10.273792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:43:51 PM,78.277197,1120377.000000,274.447241,292.364801,51.646753,529.855716,20.810932,20.137458,0.395683,4.563325,4.959009,48.352285,80.000000,20.000000,8.812548,4897.610884,7.042308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:44:51 PM,78.293864,1120617.000000,272.612909,289.448908,51.618293,958.047287,20.954942,20.218891,1.665838,6.216743,7.882581,72.457807,80.000000,20.000000,37.101068,4898.489200,10.122559,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:45:51 PM,78.310530,1120857.000000,273.368218,291.293000,51.631611,539.733204,20.114085,20.202906,0.496725,4.511888,5.008613,54.024058,80.000000,20.000000,11.062923,4899.644132,7.613137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:46:51 PM,78.327197,1121097.000000,271.761165,291.345560,51.578050,872.930357,21.061334,20.249832,1.435644,5.787645,7.223289,62.821463,80.000000,20.000000,31.974251,4900.683235,9.222933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:47:51 PM,78.343864,1121337.000000,274.040111,291.555736,51.498016,642.275884,20.796856,20.259025,0.888444,4.921397,5.809841,65.503580,80.000000,20.000000,19.787169,4901.441114,9.286698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:48:51 PM,78.360531,1121577.000000,272.778002,293.387972,51.603756,654.293884,19.874483,20.176082,0.877815,5.429266,6.307081,51.999668,80.000000,20.000000,19.550439,4903.001928,7.615815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:49:51 PM,78.377198,1121817.000000,272.014566,291.441423,51.710722,721.154069,19.485195,20.263141,1.191394,5.212069,6.403463,69.892321,80.000000,20.000000,26.534385,4903.611067,9.615063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:50:51 PM,78.393864,1122057.000000,272.711002,291.436161,51.609724,581.515731,20.313061,20.130871,0.561325,4.823513,5.384838,47.884412,80.000000,20.000000,12.501670,4905.008515,7.055962,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:51:51 PM,78.410531,1122297.000000,274.084304,292.438346,51.537039,770.213173,20.930028,20.255939,1.568497,5.738053,7.306550,75.641377,80.000000,20.000000,34.933120,4905.881710,10.217070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:52:51 PM,78.427197,1122537.000000,272.508266,291.371808,51.740711,526.870821,20.309584,20.145416,0.446238,4.509555,4.955793,50.164597,80.000000,20.000000,9.938476,4906.676815,7.248904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:53:51 PM,78.443864,1122777.000000,273.515318,291.551741,51.578811,890.522051,20.214006,20.248872,1.542352,5.981471,7.523823,70.850381,80.000000,20.000000,34.350833,4908.121517,9.877377,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:54:51 PM,78.460531,1123017.000000,273.448318,289.412135,51.537653,515.622520,21.595127,20.177867,0.372650,4.323589,4.696240,49.056512,80.000000,20.000000,8.299562,4909.304278,7.069264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:55:51 PM,78.477197,1123257.000000,271.151300,289.588137,51.544995,868.528381,21.184425,20.200850,1.505982,5.916665,7.422647,63.930792,80.000000,20.000000,33.540805,4910.237506,8.998893,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:56:51 PM,78.493864,1123497.000000,273.119710,289.261113,51.496332,654.887347,18.878429,20.237897,0.823015,4.702732,5.525747,62.333672,80.000000,20.000000,18.329953,4911.593831,8.750941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:57:51 PM,78.510531,1123737.000000,268.354032,289.402942,51.649509,718.591775,20.314768,20.232956,0.964066,5.493885,6.457950,52.311190,80.000000,20.000000,21.471401,4912.176858,7.681632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:58:51 PM,78.527197,1123977.000000,272.626010,288.332473,51.602685,805.811693,19.786113,20.293125,1.338576,5.375091,6.713666,74.345655,80.000000,20.000000,29.812377,4913.617470,10.232880,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,5:59:51 PM,78.543864,1124217.000000,274.076097,291.479527,51.753261,605.236784,21.207414,20.207092,0.517517,4.948462,5.465979,46.858520,80.000000,20.000000,11.525984,4914.483706,7.091346,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:00:51 PM,78.560530,1124457.000000,272.962746,291.474265,51.603601,834.243112,20.729920,20.354801,1.569438,5.710014,7.279452,75.791873,80.000000,20.000000,34.954070,4915.180729,10.257458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:01:51 PM,78.577197,1124697.000000,272.178002,291.394126,51.614163,574.837354,20.432338,20.228979,0.527043,5.056769,5.583812,47.381855,80.000000,20.000000,11.738147,4916.679169,6.896967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:02:51 PM,78.593864,1124937.000000,272.828667,291.381002,51.548511,875.449207,19.830035,20.352466,1.813272,5.757520,7.570792,76.820774,80.000000,20.000000,40.384682,4917.546299,10.396461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:03:51 PM,78.610530,1125177.000000,270.866886,289.283430,51.590593,497.001555,20.149837,20.172240,0.489544,4.719275,5.208819,49.319052,80.000000,20.000000,10.902978,4918.783822,7.169015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:04:51 PM,78.627197,1125417.000000,271.370372,289.481750,51.541324,888.078613,19.167678,20.260810,1.491782,5.797625,7.289407,71.388106,80.000000,20.000000,33.224538,4919.852947,9.897551,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:05:51 PM,78.643864,1125657.000000,272.725681,288.272052,51.649361,511.371550,20.003398,20.185345,0.445647,4.430998,4.876645,52.665911,80.000000,20.000000,9.925317,4920.432525,7.498712,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:06:51 PM,78.660530,1125897.000000,271.821615,288.188045,51.640179,968.179520,20.320796,20.266026,1.648052,6.228330,7.876383,68.253279,80.000000,20.000000,36.704949,4921.908213,9.737367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:07:51 PM,78.677197,1126137.000000,271.674515,288.300963,51.580192,517.615941,19.552671,20.226164,0.616752,4.617306,5.234057,56.006220,80.000000,20.000000,13.736114,4922.697515,7.982517,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:08:51 PM,78.693864,1126377.000000,270.603621,287.413090,51.633287,894.152233,21.520626,20.235151,1.499571,6.053697,7.553268,62.196484,80.000000,20.000000,33.398015,4923.495150,9.144900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:09:51 PM,78.710531,1126617.000000,272.099559,286.405642,51.540400,654.631692,19.108201,20.276385,0.905635,4.720374,5.626009,62.384904,80.000000,20.000000,20.170037,4925.014803,8.758989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:10:51 PM,78.727197,1126857.000000,270.113156,286.203391,51.625177,847.231912,20.420789,20.317548,1.144793,5.603324,6.748116,57.393117,80.000000,20.000000,25.496493,4925.687547,8.282044,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:11:51 PM,78.743864,1127097.000000,273.992761,287.369723,51.459916,672.545983,20.321866,20.311577,1.101488,5.143656,6.245144,68.547989,80.000000,20.000000,24.532032,4926.943808,9.621689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:12:51 PM,78.760531,1127337.000000,270.471199,286.359676,51.571771,646.019276,20.046669,20.267122,0.828529,5.169115,5.997644,51.485843,80.000000,20.000000,18.452768,4927.963611,7.646417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:13:51 PM,78.777197,1127577.000000,275.173113,288.215624,51.468632,797.432345,20.599469,20.359053,1.356551,5.538252,6.894803,73.779190,80.000000,20.000000,30.212713,4928.671463,10.094008,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:14:51 PM,78.793864,1127817.000000,271.298479,287.389441,51.491279,520.282064,20.335267,20.234191,0.367515,4.868725,5.236240,45.913371,80.000000,20.000000,8.185182,4930.211205,6.768483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:15:51 PM,78.810531,1128057.000000,269.070119,286.429290,51.587232,847.125351,21.890377,20.321390,1.507099,6.052695,7.559794,74.917585,80.000000,20.000000,33.565682,4931.019379,10.175348,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:16:51 PM,78.827197,1128296.000000,268.941012,287.430145,51.649206,451.620905,20.281771,20.224243,0.379657,4.771632,5.151289,47.186495,80.000000,20.000000,8.455612,4931.891908,6.865869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:17:51 PM,78.843864,1128535.000000,271.074515,288.483559,51.542550,862.477348,21.461437,20.334630,1.740382,6.126556,7.866938,73.794479,80.000000,20.000000,38.761282,4933.257016,10.352636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:18:51 PM,78.860392,1128771.000000,271.756194,287.377585,51.545608,520.117851,19.721608,20.285508,0.400670,4.571475,4.972145,48.890883,80.000000,20.000000,8.923614,4933.832466,7.090602,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:19:51 PM,78.877197,1129010.000000,271.411250,288.325943,51.586619,856.713211,21.227575,20.340736,1.517559,5.888347,7.405907,65.354039,80.000000,20.000000,33.798647,4935.237889,9.431412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:20:51 PM,78.893864,1129249.000000,273.791604,287.518146,51.556777,655.015585,20.951885,20.343478,0.990483,4.735452,5.725935,64.363131,80.000000,20.000000,22.059745,4935.877264,9.114990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:21:51 PM,78.910530,1129487.000000,272.173109,287.434076,51.535510,683.268765,22.054454,20.245716,1.010360,5.231318,6.241679,54.339042,80.000000,20.000000,22.502455,4937.335872,7.895703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:22:51 PM,78.927197,1129725.000000,274.295169,288.333804,51.611253,800.688015,21.316140,20.370991,1.422478,5.190006,6.612484,77.358148,80.000000,20.000000,31.681024,4937.972351,10.507201,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:23:51 PM,78.943864,1129962.000000,270.808014,287.321158,51.489602,529.233108,20.574578,20.238927,0.538898,4.762910,5.301808,47.579799,80.000000,20.000000,12.002180,4939.266294,6.941590,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:24:51 PM,78.960530,1130200.000000,271.453786,287.442001,51.520818,839.172430,21.200111,20.392053,1.534410,5.699886,7.234295,74.412829,80.000000,20.000000,34.173934,4940.213622,10.220650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:25:51 PM,78.977197,1130437.000000,270.229242,288.286507,51.583405,551.531434,19.830971,20.280981,0.422864,4.678329,5.101193,49.717998,80.000000,20.000000,9.417897,4941.005129,7.300060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:26:51 PM,78.993864,1130675.000000,270.150799,288.344329,51.617990,902.086301,21.161172,20.372982,1.557535,6.088699,7.646234,68.590815,80.000000,20.000000,34.688971,4942.225814,9.739393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:27:51 PM,79.010530,1130910.000000,274.421040,287.427545,51.619364,530.918960,21.330058,20.290654,0.502926,4.461599,4.964524,54.056737,80.000000,20.000000,11.201015,4943.089892,7.592008,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:28:51 PM,79.027197,1131145.000000,273.230903,287.250212,51.556474,813.973091,20.772543,20.364474,1.507299,6.085000,7.592299,66.338640,80.000000,20.000000,33.570126,4944.488596,9.388644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:29:51 PM,79.043864,1131383.000000,275.526264,288.411281,51.604672,611.416055,21.029658,20.308902,0.693759,4.392867,5.086626,60.373563,80.000000,20.000000,15.451203,4945.003504,8.592456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:30:51 PM,79.060530,1131621.000000,270.961664,286.317641,51.629461,723.805073,19.206606,20.342452,1.263835,5.925401,7.189236,59.478916,80.000000,20.000000,28.147769,4946.435672,8.462193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:31:51 PM,79.077197,1131859.000000,274.084304,287.343475,51.451192,612.401973,20.772123,20.350204,0.676708,4.591267,5.267975,60.221965,80.000000,20.000000,15.071455,4947.542864,8.469497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:32:51 PM,79.093864,1132097.000000,271.530651,289.246658,51.468942,759.358328,20.218756,20.312882,1.347757,5.807537,7.155294,61.602048,80.000000,20.000000,30.016858,4948.055539,8.774434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,6:33:51 PM,79.110531,1132336.000000,274.033561,290.309265,51.486847,626.272861,18.711574,20.254498,0.791495,4.640158,5.431653,62.453801,80.000000,20.000000,17.627952,4949.573360,8.968499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:34:51 PM,79.127197,1132574.000000,269.081562,288.318018,51.626248,675.965867,21.289807,20.317273,0.965773,5.570061,6.535834,51.980818,80.000000,20.000000,21.509426,4950.734141,7.619826,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:35:51 PM,79.143725,1132810.000000,273.327339,289.413467,51.450882,769.848041,21.476031,20.297582,0.958813,5.118610,6.077422,66.215847,80.000000,20.000000,21.354402,4951.355358,9.482686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:36:51 PM,79.160530,1133050.000000,269.889191,286.315041,51.591671,647.555213,21.057750,20.291615,0.708937,5.119532,5.828469,48.012098,80.000000,20.000000,15.789239,4952.978102,7.034336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:37:51 PM,79.177197,1133288.000000,271.290272,287.319826,51.578966,882.105908,20.677049,20.348075,1.610607,5.722055,7.332662,77.652875,80.000000,20.000000,35.870981,4953.606689,10.376901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:38:51 PM,79.193864,1133527.000000,273.015067,286.315041,51.626713,556.731525,21.056679,20.359053,0.400744,4.676303,5.077047,44.768359,80.000000,20.000000,8.925252,4954.977476,6.789102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:39:51 PM,79.210531,1133762.000000,273.891354,289.339921,51.503068,905.362737,19.577899,20.409065,1.760886,5.973980,7.734866,73.763358,80.000000,20.000000,39.217955,4955.663410,10.218023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:40:51 PM,79.227197,1134000.000000,274.815070,289.335990,51.494958,572.071318,19.802617,20.306226,0.391313,4.563144,4.954456,47.754213,80.000000,20.000000,8.715206,4956.858659,7.032102,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:41:51 PM,79.243864,1134239.000000,270.979657,290.490529,51.526019,887.234230,20.438918,20.323585,1.570548,6.128703,7.699251,66.873916,80.000000,20.000000,34.978790,4957.742783,9.530901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:42:51 PM,79.260530,1134476.000000,272.970953,287.338213,51.570087,622.364345,19.826256,20.316449,0.711723,4.625200,5.336923,60.564866,80.000000,20.000000,15.851296,4959.031847,8.581675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:43:51 PM,79.277197,1134713.000000,269.509919,288.353522,51.703837,736.766549,20.569802,20.308902,0.925540,5.566212,6.491752,52.468636,80.000000,20.000000,20.613353,4960.016741,7.758699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:44:51 PM,79.293864,1134951.000000,273.190025,287.322426,51.526632,754.898790,20.733507,20.339571,1.157319,5.335517,6.492836,69.237960,80.000000,20.000000,25.775481,4960.747689,9.690680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:45:51 PM,79.310531,1135189.000000,271.260836,288.333804,51.598245,494.805303,20.577358,20.320976,0.445340,4.762242,5.207582,46.923957,80.000000,20.000000,9.918479,4962.263640,6.902063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:46:51 PM,79.327197,1135427.000000,271.476672,287.284385,51.432674,939.658480,21.824587,20.396925,1.676008,6.009787,7.685795,74.808280,80.000000,20.000000,37.327567,4962.786213,10.367349,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:47:51 PM,79.343864,1135664.000000,271.372029,290.419583,51.609266,495.142109,21.130987,20.345949,0.392456,4.462467,4.854923,48.523297,80.000000,20.000000,8.740678,4963.738202,7.064860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:48:51 PM,79.360461,1135901.000000,269.684877,290.416920,51.548363,902.101420,20.444091,20.415377,1.833629,6.056310,7.889939,72.498306,80.000000,20.000000,40.838057,4965.166446,10.202409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:49:51 PM,79.377197,1136142.000000,271.913158,286.392518,51.722348,573.056235,20.584275,20.364130,0.690754,4.422201,5.112955,58.841090,80.000000,20.000000,15.384278,4965.701762,8.222761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:50:51 PM,79.393864,1136379.000000,272.289195,289.274237,51.650580,797.348372,21.255955,20.308491,1.444395,6.317926,7.762320,62.862280,80.000000,20.000000,32.169146,4966.968754,8.879685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:51:51 PM,79.410531,1136617.000000,274.816727,287.275192,51.640024,631.225768,19.274299,20.377644,0.947029,4.819026,5.766055,67.634909,80.000000,20.000000,21.091971,4967.837715,9.627986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
