Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,6:52:51 PM,79.427197,1136854.000000,272.715895,291.227317,51.570700,668.816708,18.933273,20.396580,0.930851,5.546804,6.477656,52.720732,80.000000,20.000000,20.731658,4969.281200,7.878076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:53:51 PM,79.443864,1137092.000000,274.064654,289.464695,51.755714,747.649719,21.601094,20.335454,1.325188,5.125175,6.450364,73.460521,80.000000,20.000000,29.514217,4970.184416,10.112732,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:54:51 PM,79.460531,1137331.000000,272.135545,291.445354,51.724490,513.121612,19.231965,20.282216,0.482224,4.924107,5.406331,46.625737,80.000000,20.000000,10.739957,4971.176054,6.898379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:55:51 PM,79.477197,1137569.000000,269.946406,289.372763,51.577740,911.538273,19.364836,20.343753,1.637278,5.742421,7.379699,73.351651,80.000000,20.000000,36.464988,4972.703048,10.199181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:56:51 PM,79.493864,1137806.000000,273.382896,291.407313,51.516076,499.798830,21.273445,20.329417,0.422490,4.702449,5.124939,48.881343,80.000000,20.000000,9.409567,4973.289222,7.117768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:57:51 PM,79.510461,1138041.000000,271.277172,289.279499,51.488834,981.041903,19.517916,20.398706,1.833660,6.323917,8.157577,72.863434,80.000000,20.000000,40.838742,4974.710382,10.260150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:58:51 PM,79.527197,1138281.000000,272.101216,287.346074,51.775296,485.742962,18.877214,20.385947,0.383847,4.480254,4.864101,51.123561,80.000000,20.000000,8.548931,4975.757721,7.330897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,6:59:51 PM,79.543864,1138519.000000,270.821114,287.411758,51.513934,813.029707,21.419309,20.399872,1.699684,5.923825,7.623508,69.431016,80.000000,20.000000,37.854876,4976.438572,9.750238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,7:00:51 PM,79.560531,1138759.000000,272.725681,289.293955,51.603143,565.646684,20.181055,20.380185,0.642914,4.691124,5.334038,57.587426,80.000000,20.000000,14.318787,4977.861194,8.164967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:01:51 PM,79.577197,1138994.000000,272.782895,289.263713,51.562590,836.049733,20.036697,20.356996,1.222379,5.995760,7.218139,58.547968,80.000000,20.000000,27.224481,4978.353458,8.856101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:02:51 PM,79.593864,1139231.000000,272.930074,289.555295,51.499545,709.720060,21.927514,20.408449,0.954271,5.060585,6.014856,67.038935,80.000000,20.000000,21.253253,4979.752472,9.579548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:03:51 PM,79.610531,1139470.000000,268.818376,288.294432,51.616306,621.823707,20.322010,20.361659,0.832491,5.361221,6.193712,49.212828,80.000000,20.000000,18.541010,4980.757903,7.234857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:04:51 PM,79.627197,1139707.000000,272.764902,288.345661,51.396257,721.217277,19.553081,20.345813,1.413967,5.245094,6.659061,75.344959,80.000000,20.000000,31.491475,4981.486623,10.246967,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:05:51 PM,79.643864,1139944.000000,269.684877,286.255951,51.596871,609.304778,19.596113,20.288595,0.662553,5.225042,5.887595,47.757413,80.000000,20.000000,14.756200,4982.904058,7.080906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:06:51 PM,79.660531,1140181.000000,269.078326,286.431953,51.594574,874.443525,20.992787,20.421759,1.468701,5.675412,7.144113,74.563240,80.000000,20.000000,32.710485,4983.471677,10.271636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:07:51 PM,79.677197,1140417.000000,271.069543,287.386778,51.757088,526.104765,19.758853,20.343548,0.364356,4.440927,4.805284,46.536377,80.000000,20.000000,8.114841,4984.811071,6.833372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:08:51 PM,79.693864,1140656.000000,269.531148,287.302771,51.501384,962.383232,18.979493,20.494823,1.758569,5.929474,7.688042,75.126774,80.000000,20.000000,39.166338,4985.518154,10.461063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:09:51 PM,79.710530,1140895.000000,273.646161,289.414798,51.671853,555.182473,20.709879,20.400147,0.493388,4.661140,5.154528,49.758277,80.000000,20.000000,10.988598,4986.305380,7.272751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:10:51 PM,79.727197,1141131.000000,269.894084,286.312378,51.571927,864.361385,19.562944,20.389103,1.649282,6.078324,7.727607,67.803205,80.000000,20.000000,36.732343,4987.652444,9.949804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:11:51 PM,79.743864,1141368.000000,273.088617,289.379293,51.548208,572.441095,20.212440,20.421414,0.560699,4.466655,5.027354,58.669818,80.000000,20.000000,12.487720,4988.341434,8.437981,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:12:51 PM,79.760531,1141606.000000,273.132810,289.223009,51.448282,865.526454,21.326558,20.464568,1.361691,5.932539,7.294230,60.053306,80.000000,20.000000,30.327186,4989.905672,8.802893,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:13:51 PM,79.777197,1141842.000000,272.359509,289.367501,51.605285,524.766102,19.730690,20.387182,0.772128,4.859593,5.631721,63.441094,80.000000,20.000000,17.196610,4990.654931,8.777152,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:14:51 PM,79.793864,1142082.000000,271.991680,289.399011,51.601458,701.480335,20.813192,20.356652,0.990686,5.580287,6.570973,51.664908,80.000000,20.000000,22.064270,4991.344660,7.526100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:15:51 PM,79.810531,1142319.000000,274.376926,291.395457,51.469245,776.396268,20.075325,20.414556,1.348720,5.111114,6.459834,74.010759,80.000000,20.000000,30.038297,4992.733678,10.434498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:16:51 PM,79.827197,1142556.000000,270.533306,287.470848,51.633140,517.609384,21.042675,20.354182,0.450144,5.067445,5.517589,46.399077,80.000000,20.000000,10.025472,4993.346781,6.896901,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:17:51 PM,79.843864,1142792.000000,275.071705,289.258450,51.427163,854.248006,19.474116,20.447007,1.519617,5.625785,7.145401,73.899462,80.000000,20.000000,33.844466,4994.671713,10.205323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:18:51 PM,79.860530,1143028.000000,273.840690,292.349014,51.558919,548.465388,20.193868,20.361249,0.624761,4.953461,5.578222,48.625401,80.000000,20.000000,13.914491,4995.119643,7.183230,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:19:51 PM,79.877197,1143266.000000,271.649972,289.360907,51.595187,789.574692,21.241893,20.446387,1.500934,5.663084,7.164018,75.393841,80.000000,20.000000,33.428375,4996.440560,10.208994,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:20:51 PM,79.893864,1143504.000000,269.169869,289.316272,51.691590,497.045910,20.404258,20.384576,0.496881,5.043411,5.540291,47.681592,80.000000,20.000000,11.066382,4997.401953,6.933933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:21:51 PM,79.910531,1143743.000000,270.353535,287.432808,51.609879,936.395159,22.477596,20.479663,1.689985,6.162292,7.852277,74.460358,80.000000,20.000000,37.638863,4998.330769,10.326947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:22:51 PM,79.927197,1143981.000000,276.564408,292.301780,51.481337,515.994300,19.773203,20.419153,0.477831,4.541114,5.018944,53.187380,80.000000,20.000000,10.642106,4999.863677,7.568554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:23:51 PM,79.943864,1144219.000000,270.927336,290.418252,51.629927,856.519762,19.690510,20.462717,1.406629,6.274055,7.680684,63.611484,80.000000,20.000000,31.328033,5000.369413,9.272508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:24:51 PM,79.960531,1144456.000000,275.625935,291.384932,51.513779,684.515986,20.128737,20.380665,0.924344,4.706760,5.631104,64.165091,80.000000,20.000000,20.586718,5001.717319,9.232224,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:25:51 PM,79.977197,1144693.000000,272.316973,290.401197,51.536884,724.290974,19.885263,20.409065,1.065993,5.762718,6.828711,52.481795,80.000000,20.000000,23.741497,5002.813005,7.738942,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,7:26:51 PM,79.993864,1144930.000000,276.307693,293.393234,51.455321,680.776328,19.101934,20.434999,1.126253,5.181238,6.307491,72.407990,80.000000,20.000000,25.083582,5003.318833,10.058388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:27:51 PM,80.010600,1145170.000000,273.449975,289.367501,51.558764,614.943501,20.309210,20.349929,0.553033,5.084402,5.637435,47.096844,80.000000,20.000000,12.316986,5004.704752,7.138060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:28:51 PM,80.027128,1145403.000000,273.477753,289.396412,51.580340,757.765831,19.554584,20.386771,1.084474,5.265454,6.349928,68.490394,80.000000,20.000000,24.153098,5005.419052,9.737772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:29:51 PM,80.043933,1145639.000000,272.941517,292.521085,51.666956,593.351758,20.661940,20.367080,0.524365,5.012017,5.536382,47.813917,80.000000,20.000000,11.678497,5006.165524,7.194847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:30:51 PM,80.060600,1145877.000000,271.841266,291.501845,51.586308,896.725912,21.717049,20.517326,1.557660,5.806044,7.363704,73.563760,80.000000,20.000000,34.691757,5007.730771,10.170069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:31:51 PM,80.077267,1146114.000000,274.609098,292.585438,51.589374,498.536490,21.139338,20.364335,0.402541,4.650669,5.053210,46.852784,80.000000,20.000000,8.965281,5008.370645,6.891597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:32:51 PM,80.093933,1146353.000000,271.739858,291.478196,51.622429,936.112180,21.772436,20.464088,1.707753,5.877930,7.585682,73.253051,80.000000,20.000000,38.034578,5009.204870,10.304786,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:33:51 PM,80.110600,1146590.000000,273.474439,289.330728,51.637572,485.328831,19.237306,20.375174,0.476484,4.445199,4.921683,53.586742,80.000000,20.000000,10.612117,5010.650462,7.608145,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:34:51 PM,80.127266,1146823.000000,272.039030,290.424845,51.542240,805.404120,21.394190,20.373048,1.542482,5.866405,7.408887,63.627221,80.000000,20.000000,34.353728,5011.220642,9.163938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:35:51 PM,80.143934,1147060.000000,273.932233,289.388486,51.448282,567.003289,21.600372,20.367011,0.999896,4.975870,5.975765,66.061188,80.000000,20.000000,22.269391,5012.638810,9.112599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:36:51 PM,80.160600,1147299.000000,270.575842,292.289924,51.561829,789.953940,19.160965,20.366875,1.041015,5.810166,6.851181,52.523715,80.000000,20.000000,23.185189,5013.787671,8.104142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:37:51 PM,80.177267,1147535.000000,274.164404,291.403319,51.608498,782.599128,19.368336,20.399462,1.338735,5.417683,6.756418,72.168773,80.000000,20.000000,29.815927,5014.619203,9.938084,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:38:51 PM,80.193933,1147772.000000,269.272855,287.466917,51.736124,498.628024,20.770439,20.373323,0.463160,4.809108,5.272268,46.019820,80.000000,20.000000,10.315361,5016.054263,6.783954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:39:51 PM,80.210600,1148008.000000,271.103950,289.412135,51.499242,920.931773,20.576828,20.416338,1.764043,5.876760,7.640803,75.148704,80.000000,20.000000,39.288257,5016.642875,10.364030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:40:51 PM,80.227267,1148244.000000,270.973107,287.252811,51.567339,513.306500,21.052974,20.378264,0.471275,4.487264,4.958539,50.357450,80.000000,20.000000,10.496107,5017.795455,7.300622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:41:51 PM,80.243933,1148481.000000,269.632555,289.408204,51.526787,839.211047,22.178520,20.410165,1.640957,5.910884,7.551841,68.949340,80.000000,20.000000,36.546928,5019.081855,9.758744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:42:51 PM,80.260600,1148719.000000,272.217223,289.255851,51.583250,560.796605,21.474129,20.339842,0.712184,4.714363,5.426547,59.116897,80.000000,20.000000,15.861552,5019.881228,8.312032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:43:51 PM,80.277267,1148956.000000,271.362243,289.462095,51.542853,777.094380,21.499754,20.435684,1.208863,5.619115,6.827978,57.494016,80.000000,20.000000,26.923451,5021.225565,8.446801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:44:51 PM,80.293914,1149193.000000,273.226010,291.375739,51.450734,634.185162,20.174584,20.399601,0.814449,4.758596,5.573045,66.777785,80.000000,20.000000,18.139183,5021.713431,8.770762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:45:51 PM,80.310600,1149432.000000,269.240183,287.409159,51.607885,653.360882,20.545069,20.402618,1.081760,5.819790,6.901550,56.700510,80.000000,20.000000,24.092657,5023.245505,8.220082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:46:51 PM,80.327267,1149669.000000,268.499554,286.363607,51.645535,718.127642,20.099876,20.397541,1.138174,5.158695,6.296869,68.395810,80.000000,20.000000,25.349089,5023.784475,9.581679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:47:52 PM,80.343864,1149904.000000,268.375339,285.298400,51.590135,642.650396,20.477857,20.328318,0.905358,5.377581,6.282939,49.816085,80.000000,20.000000,20.163864,5024.875164,7.393552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:48:52 PM,80.360669,1150143.000000,266.781308,285.508576,51.674453,952.546274,21.945571,20.391023,1.735522,6.068398,7.803920,75.334102,80.000000,20.000000,38.653054,5026.154141,10.415970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:49:52 PM,80.377336,1150382.000000,271.641765,286.397780,51.595342,516.975391,20.158355,20.426835,0.400561,4.658217,5.058778,49.953253,80.000000,20.000000,8.921191,5027.070900,7.247245,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:50:52 PM,80.394003,1150620.000000,268.864147,289.433184,51.739640,843.127214,22.108577,20.377509,1.615934,6.101687,7.717621,67.923445,80.000000,20.000000,35.989632,5028.445967,9.611757,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:51:52 PM,80.410669,1150857.000000,272.444502,287.476111,51.594729,520.879262,21.324454,20.425875,0.535668,4.616302,5.151969,57.207915,80.000000,20.000000,11.930234,5028.915502,8.012061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:52:52 PM,80.427336,1151093.000000,270.888114,289.555295,51.642321,867.755767,19.568081,20.427660,1.668468,5.989522,7.657990,65.956656,80.000000,20.000000,37.159648,5030.303544,9.561765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,7:53:52 PM,80.444003,1151330.000000,271.844501,289.318872,51.531832,587.063923,21.921500,20.390749,0.777623,4.887308,5.664931,63.127827,80.000000,20.000000,17.319007,5031.222575,8.996658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:54:52 PM,80.460669,1151569.000000,268.962240,286.417498,51.658232,698.831244,20.066182,20.403578,0.953225,5.883257,6.836482,51.952798,80.000000,20.000000,21.229946,5032.526279,7.506721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:55:52 PM,80.477336,1151809.000000,271.679408,287.263336,51.547292,737.333509,20.201640,20.409410,1.220735,5.217217,6.437952,69.188298,80.000000,20.000000,27.187868,5033.388050,9.749336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:56:52 PM,80.494003,1152044.000000,271.491351,291.499245,51.618137,661.431749,20.637941,20.424229,0.776954,5.491456,6.268410,47.067966,80.000000,20.000000,17.304101,5033.843243,7.408579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:57:52 PM,80.510682,1152282.000000,269.258176,287.518146,51.566268,766.780994,21.764508,20.405499,1.110649,5.368637,6.479286,72.394964,80.000000,20.000000,24.736065,5035.222783,9.980015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:58:52 PM,80.527336,1152520.000000,270.005277,287.448531,51.620893,468.494632,20.888561,20.374628,0.416844,4.730111,5.146955,47.243891,80.000000,20.000000,9.283828,5036.119958,6.850241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,7:59:52 PM,80.544003,1152759.000000,271.107186,289.268975,51.552034,984.336281,20.914449,20.402892,1.735178,6.017554,7.752733,73.800050,80.000000,20.000000,38.645400,5037.088036,10.426973,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:00:52 PM,80.560670,1152997.000000,268.908261,286.300586,51.707966,464.050304,19.198402,20.400627,0.339347,4.393580,4.732927,49.659068,80.000000,20.000000,7.557841,5038.277199,7.137315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:01:52 PM,80.577336,1153237.000000,270.371528,287.348737,51.622577,983.859853,21.959236,20.448858,1.750720,6.097144,7.847864,66.418989,80.000000,20.000000,38.991532,5038.843562,9.747624,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:02:52 PM,80.593933,1153473.000000,270.459756,285.490189,51.494345,562.284362,20.502990,20.397746,0.463343,4.510228,4.973571,50.826157,80.000000,20.000000,10.319443,5040.364179,7.335445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:03:52 PM,80.610739,1153711.000000,269.313733,286.326834,51.585392,820.086330,20.860795,20.399667,1.298534,5.859882,7.158416,58.874063,80.000000,20.000000,28.920577,5041.143384,8.488798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:04:52 PM,80.627406,1153947.000000,267.324095,285.386401,51.675679,711.119108,22.129930,20.468754,1.080919,5.272582,6.353501,69.908201,80.000000,20.000000,24.073925,5042.543958,9.910893,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:05:52 PM,80.644072,1154185.000000,270.634714,287.210776,51.557390,686.393374,18.900613,20.465803,0.911743,5.317386,6.229129,52.125456,80.000000,20.000000,20.306088,5043.472881,7.653617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:06:52 PM,80.660739,1154419.000000,271.569872,286.416166,51.596413,804.571121,19.195442,20.484054,1.144013,5.035723,6.179736,82.396322,80.000000,20.000000,25.479134,5044.338250,11.883667,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:07:52 PM,80.677406,1154655.000000,267.499052,285.322049,51.630687,545.524756,21.243203,20.423680,0.492789,5.117197,5.609986,46.840463,80.000000,20.000000,10.975258,5045.865590,7.000951,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:08:52 PM,80.694072,1154892.000000,270.214563,286.403042,51.492047,814.829679,19.196357,20.474311,1.681063,5.798757,7.479820,79.238502,80.000000,20.000000,37.440152,5046.455541,10.804232,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:09:52 PM,80.710739,1155131.000000,267.901210,287.292247,51.697256,477.750422,20.394263,20.389239,0.406436,4.752422,5.158858,47.481001,80.000000,20.000000,9.052037,5047.440582,6.901854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:10:52 PM,80.727405,1155371.000000,268.067960,285.280014,51.553261,907.869383,21.610657,20.474242,1.586920,5.892312,7.479232,73.020292,80.000000,20.000000,35.343436,5048.678292,10.294895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:11:52 PM,80.744072,1155609.000000,271.373686,287.369723,51.516534,532.828407,20.844206,20.386702,0.504937,4.603395,5.108332,53.324656,80.000000,20.000000,11.245816,5049.220538,7.665391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:12:52 PM,80.760739,1155848.000000,268.514311,287.382847,51.692816,849.088535,19.685663,20.485286,1.484551,5.827989,7.312541,60.418887,80.000000,20.000000,33.063500,5050.710280,8.873871,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:13:52 PM,80.777406,1156085.000000,269.169869,286.364938,51.617532,712.291735,18.656958,20.461757,1.035002,5.193529,6.228531,66.593338,80.000000,20.000000,23.051278,5051.469781,9.323625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:14:52 PM,80.794072,1156323.000000,272.413409,289.334659,51.502300,764.047018,18.711513,20.416338,0.997077,5.486918,6.483995,54.935883,80.000000,20.000000,22.206607,5053.044400,8.266390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:15:52 PM,80.810739,1156558.000000,270.834135,286.389918,51.505668,675.349816,20.341331,20.493452,1.041910,5.027042,6.068952,69.273263,80.000000,20.000000,23.205132,5053.878397,9.821228,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:16:52 PM,80.827405,1156795.000000,268.867383,287.536532,51.651193,619.903876,20.858509,20.382791,0.600270,5.109275,5.709545,47.104260,80.000000,20.000000,13.369033,5054.728012,7.125032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:17:52 PM,80.844072,1157032.000000,270.680485,287.256805,51.526019,784.599198,20.273265,20.494823,1.326500,5.085439,6.411939,74.905759,80.000000,20.000000,29.543435,5056.326059,10.322086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:18:52 PM,80.860739,1157268.000000,270.374763,287.360530,51.494803,559.966430,20.614590,20.408039,0.536954,4.959980,5.496934,46.431269,80.000000,20.000000,11.958885,5056.978191,6.955440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,8:19:52 PM,80.877405,1157503.000000,269.549141,287.301440,51.367642,818.946673,20.507668,20.525214,1.699065,5.768101,7.467166,77.628839,80.000000,20.000000,37.841093,5058.583219,10.579355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:20:52 PM,80.894072,1157737.000000,270.518628,286.146901,51.708269,536.566153,20.153458,20.422169,0.330715,4.709078,5.039793,43.484282,80.000000,20.000000,7.365591,5059.567464,6.447161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:21:52 PM,80.910739,1157975.000000,269.400384,291.402051,51.486389,920.089394,21.302102,20.479318,1.794784,6.331419,8.126203,74.481919,80.000000,20.000000,39.972920,5060.352960,10.429494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:22:52 PM,80.927406,1158213.000000,270.945328,290.297409,51.728472,544.588931,20.958828,20.450643,0.563565,4.616799,5.180364,55.062714,80.000000,20.000000,12.551556,5061.793957,7.809098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:23:52 PM,80.944072,1158450.000000,270.698478,290.416920,51.660832,897.192869,22.208895,20.476437,1.627699,6.053982,7.681680,67.316157,80.000000,20.000000,36.251638,5062.434377,9.689007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:24:52 PM,80.960739,1158686.000000,269.263069,286.452939,51.580340,567.242915,21.238367,20.408999,0.585338,4.660699,5.246037,55.844877,80.000000,20.000000,13.036490,5063.642334,7.968458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:25:52 PM,80.977475,1158925.000000,269.016219,287.252811,51.450882,865.580281,20.952800,20.380045,1.372690,5.883872,7.256562,59.765224,80.000000,20.000000,30.572170,5064.574406,8.617413,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:26:52 PM,80.994142,1159162.000000,270.108263,287.243618,51.557848,744.603437,19.894429,20.439459,0.953529,4.877389,5.830918,65.052456,80.000000,20.000000,21.236717,5065.363522,9.403344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:27:52 PM,81.010808,1159400.000000,267.216216,286.286130,51.559687,783.572750,20.628715,20.407625,1.033054,5.388442,6.421496,53.709826,80.000000,20.000000,23.007890,5066.795711,7.908116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:28:52 PM,81.027475,1159637.000000,269.701213,287.385510,51.618603,747.991170,20.586981,20.406389,1.412109,5.185958,6.598066,74.849037,80.000000,20.000000,31.450084,5067.402095,10.509540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:29:52 PM,81.044142,1159875.000000,269.451048,286.404374,51.542853,628.592706,21.452717,20.431296,0.793784,5.435399,6.229183,48.842599,80.000000,20.000000,17.678935,5068.809265,7.190170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:30:52 PM,81.060808,1160110.000000,272.323523,289.393749,51.602529,863.873663,20.602393,20.488306,1.451975,5.493306,6.945281,76.997687,80.000000,20.000000,32.337967,5069.777623,10.691323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:31:52 PM,81.077475,1160347.000000,269.408591,287.442001,51.589677,510.096096,20.460908,20.458051,0.408248,4.793384,5.201633,45.508355,80.000000,20.000000,9.092389,5070.749439,6.792473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:32:52 PM,81.094142,1160582.000000,269.531148,287.248880,51.669098,823.392002,19.579883,20.456816,1.650895,5.829043,7.479938,73.183552,80.000000,20.000000,36.768252,5072.235592,10.100672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:33:52 PM,81.110808,1160821.000000,270.991100,289.462095,51.568100,495.023252,20.860844,20.384712,0.462450,4.533544,4.995993,51.981053,80.000000,20.000000,10.299546,5072.727181,7.435848,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:34:52 PM,81.127475,1161060.000000,272.003123,289.304480,51.543008,843.171478,20.810630,20.430677,1.321569,5.837019,7.158588,60.518158,80.000000,20.000000,29.433601,5074.139072,8.912679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:35:52 PM,81.144142,1161297.000000,273.070624,290.377548,51.647366,558.564559,20.389510,20.393219,0.632973,4.571454,5.204427,57.658015,80.000000,20.000000,14.097399,5074.939469,8.231685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:36:52 PM,81.160809,1161534.000000,270.597071,289.338590,51.586774,863.464177,19.458970,20.422650,1.122698,5.652641,6.775339,56.454406,80.000000,20.000000,25.004409,5075.868309,8.343078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:37:52 PM,81.177475,1161773.000000,269.578577,287.318495,51.537800,542.405885,19.801931,20.430402,0.965486,5.091618,6.057104,66.623009,80.000000,20.000000,21.503031,5077.281350,9.362132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:38:52 PM,81.194142,1162010.000000,266.477244,285.403520,51.743319,746.511974,21.662687,20.402618,1.098407,5.521107,6.619514,53.023089,80.000000,20.000000,24.463404,5077.934212,7.790085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:39:52 PM,81.210809,1162247.000000,271.278829,289.459433,51.595955,806.350328,20.999994,20.473006,1.486455,5.486342,6.972797,76.516029,80.000000,20.000000,33.105900,5079.458827,10.478023,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:40:52 PM,81.227475,1162485.000000,271.744751,289.320203,51.676595,605.050894,20.040390,20.373803,0.708253,5.047880,5.756133,48.766597,80.000000,20.000000,15.774002,5080.405381,7.265891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:41:52 PM,81.244142,1162722.000000,271.900058,289.497537,51.516534,779.194363,21.529757,20.508749,1.334806,5.450883,6.785689,73.390115,80.000000,20.000000,29.728418,5081.196000,10.164869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:42:52 PM,81.260808,1162957.000000,271.793837,290.357830,51.657006,496.127025,20.303268,20.399392,0.454978,4.845118,5.300095,48.520699,80.000000,20.000000,10.133132,5082.561973,7.026040,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:43:52 PM,81.277475,1163194.000000,271.963823,291.521562,51.476439,875.919078,20.285824,20.499900,1.736223,6.017790,7.754013,75.683766,80.000000,20.000000,38.668666,5083.153565,10.547264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:44:52 PM,81.294142,1163432.000000,267.855439,286.238833,51.774683,468.978620,20.462074,20.370097,0.343342,4.785545,5.128887,49.199931,80.000000,20.000000,7.646809,5084.755572,7.046541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,8:45:52 PM,81.310808,1163669.000000,267.741010,289.356976,51.568411,896.620262,20.373077,20.478153,1.677597,6.117663,7.795260,72.609229,80.000000,20.000000,37.362957,5085.701900,10.172446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:46:52 PM,81.327475,1163906.000000,270.829243,287.430145,51.610492,462.404071,20.954098,20.399806,0.269280,4.423276,4.692556,47.808934,80.000000,20.000000,5.997333,5086.441556,6.925935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:47:52 PM,81.344072,1164143.000000,269.898977,287.528670,51.389063,896.166421,21.148863,20.512660,1.651193,5.804401,7.455594,73.383195,80.000000,20.000000,36.774892,5088.034195,10.186402,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:48:53 PM,81.360808,1164383.000000,271.731730,287.453793,51.594574,590.128147,21.365307,20.414417,0.563714,4.545113,5.108827,55.414934,80.000000,20.000000,12.554875,5088.743129,7.870797,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:49:53 PM,81.377614,1164624.000000,268.144825,287.237087,51.542240,714.527606,20.812495,20.357477,1.029005,5.492501,6.521506,52.816322,80.000000,20.000000,22.917711,5089.967304,7.576001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:50:53 PM,81.394281,1164862.000000,271.141514,287.510284,51.498319,767.462165,21.475850,20.439254,1.176472,5.187573,6.364045,68.973187,80.000000,20.000000,26.202058,5091.260998,9.793148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:51:53 PM,81.410947,1165101.000000,268.305025,287.350005,51.823346,648.695782,20.119269,20.407625,0.751901,5.054700,5.806600,49.575288,80.000000,20.000000,16.746114,5091.708432,7.480118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:52:53 PM,81.427614,1165338.000000,267.320859,286.500237,51.656703,800.587101,21.385914,20.480623,1.393245,5.334381,6.727626,75.133153,80.000000,20.000000,31.029957,5093.109712,10.374209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:53:53 PM,81.444280,1165578.000000,270.845578,287.468249,51.712561,490.715632,20.380500,20.384851,0.427974,4.793972,5.221946,46.605037,80.000000,20.000000,9.531709,5093.862905,6.900508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:54:53 PM,81.460947,1165817.000000,269.678327,287.424882,51.421808,899.760810,19.515042,20.560960,1.582229,5.605962,7.188191,74.969142,80.000000,20.000000,35.238950,5095.059950,10.319186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:55:53 PM,81.477614,1166053.000000,269.916970,287.411758,51.770553,456.135089,20.377323,20.421689,0.408091,4.611889,5.019980,50.477753,80.000000,20.000000,9.088880,5096.263836,7.263982,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:56:53 PM,81.494281,1166290.000000,269.979156,287.386778,51.398547,908.358107,21.170758,20.398640,1.658955,6.171699,7.830654,68.608500,80.000000,20.000000,36.947766,5097.024938,9.809678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:57:53 PM,81.510947,1166526.000000,270.878329,287.170072,51.615692,526.722728,20.027445,20.425600,0.821018,4.647404,5.468422,63.073885,80.000000,20.000000,18.285470,5098.222828,8.775257,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:58:53 PM,81.527545,1166764.000000,268.754611,289.363570,51.608040,730.232531,20.843400,20.444331,1.329993,5.616155,6.946148,60.176310,80.000000,20.000000,29.621222,5098.938832,8.751841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,8:59:53 PM,81.544350,1167001.000000,270.757350,289.500136,51.556319,763.731979,20.591722,20.458326,1.385708,5.369876,6.755585,74.909094,80.000000,20.000000,30.862100,5100.487682,10.289172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:00:53 PM,81.561016,1167238.000000,272.089773,291.312718,51.737040,564.941013,20.422701,20.458601,0.494360,5.121180,5.615540,47.413646,80.000000,20.000000,11.010247,5101.322194,7.099408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:01:53 PM,81.577683,1167475.000000,270.471199,291.388927,51.719445,874.457733,19.322779,20.433903,1.526514,5.781161,7.307675,74.013305,80.000000,20.000000,33.998089,5102.463134,10.158583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:02:53 PM,81.594350,1167713.000000,272.920289,289.607855,51.619209,514.052701,21.823539,20.405909,0.421227,4.515455,4.936683,49.494221,80.000000,20.000000,9.381458,5103.832316,7.127606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:03:53 PM,81.611017,1167951.000000,268.031974,292.346414,51.712561,919.985565,21.724798,20.429511,1.690358,5.919775,7.610133,65.605650,80.000000,20.000000,37.647177,5104.372097,9.688066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:04:53 PM,81.627683,1168190.000000,272.693009,291.348160,51.684093,499.328959,21.150078,20.359808,0.646449,4.462547,5.108997,58.874721,80.000000,20.000000,14.397534,5105.860090,8.204193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:05:53 PM,81.644350,1168428.000000,270.392756,290.386741,51.673079,885.066303,21.890366,20.431776,1.464844,5.957034,7.421877,60.568936,80.000000,20.000000,32.624579,5106.583964,8.803925,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:06:53 PM,81.661017,1168667.000000,274.121869,291.396788,51.605285,611.850041,18.909971,20.399120,0.955881,5.225503,6.181384,65.512578,80.000000,20.000000,21.289098,5107.506590,9.237189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:07:53 PM,81.677683,1168905.000000,269.341512,289.472557,51.500158,576.848718,19.805950,20.384162,0.658194,5.210151,5.868345,46.949268,80.000000,20.000000,14.659113,5109.174331,6.946568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:08:53 PM,81.694350,1169143.000000,270.803121,291.310119,51.573611,806.342768,20.930051,20.445907,1.450844,5.653273,7.104116,75.804369,80.000000,20.000000,32.312778,5109.756090,10.273138,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:09:53 PM,81.711017,1169381.000000,272.217223,291.358684,51.558616,567.977823,19.905028,20.400081,0.508607,5.023241,5.531848,47.868345,80.000000,20.000000,11.327544,5111.088819,7.116591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:10:53 PM,81.727684,1169619.000000,269.679905,291.469003,51.661298,930.712081,19.192374,20.455786,1.726515,6.214439,7.940954,74.416007,80.000000,20.000000,38.452443,5112.451938,10.467413,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:11:53 PM,81.744350,1169856.000000,270.986207,289.355645,51.589522,511.892334,18.859229,20.366395,0.411763,4.584406,4.996169,51.729404,80.000000,20.000000,9.170670,5113.163461,7.472736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:12:53 PM,81.761017,1170093.000000,274.269047,294.508338,51.375597,889.062619,21.442948,20.497155,1.547902,6.021711,7.569614,69.885861,80.000000,20.000000,34.474442,5114.713503,10.007899,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,9:13:53 PM,81.777683,1170330.000000,273.255367,292.278131,51.648290,568.934505,20.466501,20.390818,0.713846,4.691039,5.404885,59.144128,80.000000,20.000000,15.898572,5115.453635,8.461579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:14:53 PM,81.794350,1170568.000000,271.036871,292.299117,51.576979,763.702652,21.010737,20.412976,1.263878,5.625682,6.889560,57.970612,80.000000,20.000000,28.148733,5116.360041,8.443979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:15:53 PM,81.811017,1170806.000000,274.821620,292.296517,51.585703,541.080428,20.522392,20.413390,0.929953,4.814293,5.744246,67.515814,80.000000,20.000000,20.711653,5117.839791,9.596379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:16:53 PM,81.827656,1171044.000000,271.818380,291.411244,51.499700,772.863175,20.441949,20.433763,1.374579,5.857696,7.232275,56.273933,80.000000,20.000000,30.614227,5118.320571,8.392300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:17:53 PM,81.844350,1171282.000000,272.876095,292.437015,51.560145,695.471745,19.562511,20.401727,1.110335,5.262661,6.372997,68.136296,80.000000,20.000000,24.729074,5119.472636,9.643875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:18:53 PM,81.861017,1171519.000000,272.379080,293.303902,51.587993,676.385645,21.802667,20.366945,0.896743,5.427232,6.323975,52.115754,80.000000,20.000000,19.972007,5120.875003,7.730279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:19:53 PM,81.877684,1171756.000000,270.781814,292.270206,51.382792,883.637018,18.973874,20.442135,1.558724,5.713967,7.272691,76.549772,80.000000,20.000000,34.715446,5121.565947,10.347240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:20:53 PM,81.894350,1171992.000000,270.260335,291.463740,51.636811,529.515176,21.675246,20.342518,0.385170,4.699972,5.085142,45.875226,80.000000,20.000000,8.578405,5123.090484,6.747236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:21:53 PM,81.911017,1172230.000000,271.813408,293.256604,51.451340,870.879374,21.481215,20.414351,1.679000,5.940530,7.619530,73.939997,80.000000,20.000000,37.394214,5123.842672,10.225903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:22:53 PM,81.927683,1172465.000000,270.917550,291.253628,51.694803,418.881866,19.476594,20.404813,0.218618,4.366842,4.585460,47.843292,80.000000,20.000000,4.868996,5124.856027,6.927216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:23:53 PM,81.944350,1172703.000000,271.313157,291.303525,51.500616,933.708361,20.556992,20.415722,1.761358,6.354265,8.115623,72.265867,80.000000,20.000000,39.228462,5126.413078,10.258870,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:24:53 PM,81.961017,1172941.000000,270.539856,289.395080,51.631914,535.714301,19.386574,20.369687,0.448010,4.751151,5.199161,51.786060,80.000000,20.000000,9.977948,5127.176231,7.441376,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:25:53 PM,81.977683,1173180.000000,270.595492,291.433561,51.541937,835.128936,20.807875,20.409959,1.779604,6.003674,7.783278,69.740604,80.000000,20.000000,39.634837,5127.992620,9.832114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:26:53 PM,81.994350,1173417.000000,272.130573,289.364901,51.571771,518.190552,19.704417,20.362894,0.501571,4.501488,5.003059,54.848431,80.000000,20.000000,11.170853,5129.582062,7.822752,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:27:53 PM,82.011017,1173655.000000,270.064149,289.397680,51.702153,801.537044,21.620150,20.380045,1.587757,5.879686,7.467443,63.728694,80.000000,20.000000,35.362075,5130.641504,9.075751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:28:53 PM,82.027683,1173892.000000,272.527917,287.260736,51.558158,545.923859,19.319603,20.347870,0.597147,4.626481,5.223628,58.438983,80.000000,20.000000,13.299488,5131.200577,8.319415,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:29:53 PM,82.044350,1174130.000000,268.723518,289.384556,51.644463,678.062116,21.064040,20.386771,1.082555,5.830402,6.912957,57.488280,80.000000,20.000000,24.110361,5132.653077,8.247117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:30:53 PM,82.061017,1174367.000000,271.922944,292.513223,51.586774,681.277256,21.014851,20.367835,1.118261,5.100579,6.218840,71.563380,80.000000,20.000000,24.905582,5133.945962,10.014407,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:31:53 PM,82.077683,1174607.000000,269.321941,291.399388,51.628545,654.310916,19.960210,20.393630,0.720814,5.314480,6.035294,47.898171,80.000000,20.000000,16.053767,5134.759224,7.236699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:32:53 PM,82.094350,1174845.000000,273.180160,291.442754,51.433590,763.379143,20.316777,20.490091,1.378429,5.577115,6.955544,74.590904,80.000000,20.000000,30.699978,5136.225170,10.403923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:33:53 PM,82.111017,1175083.000000,271.321365,291.433561,51.697411,496.754460,20.621461,20.371127,0.338219,4.582342,4.920561,48.039695,80.000000,20.000000,7.532712,5136.783850,7.019728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:34:53 PM,82.127683,1175320.000000,270.706607,291.530756,51.607279,964.963468,20.866123,20.403237,1.808141,6.195330,8.003471,75.303684,80.000000,20.000000,40.270406,5138.298082,10.591598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:35:53 PM,82.144350,1175558.000000,270.443421,289.322866,51.698017,514.105526,20.728020,20.369001,0.430560,4.655394,5.085954,51.511985,80.000000,20.000000,9.589306,5139.144285,7.514078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:36:53 PM,82.161017,1175796.000000,269.737198,289.354376,51.586006,897.146601,20.692472,20.391298,1.731943,6.085757,7.817700,68.714727,80.000000,20.000000,38.573345,5140.283877,9.776475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:37:53 PM,82.177683,1176033.000000,271.664651,291.315318,51.617066,511.166807,19.960521,20.346293,0.542358,4.686361,5.228719,56.139283,80.000000,20.000000,12.079253,5141.394100,8.029597,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:38:53 PM,82.194350,1176269.000000,270.240685,291.260159,51.581263,911.957140,18.441334,20.385192,1.560202,6.038800,7.599002,63.124790,80.000000,20.000000,34.748369,5142.043751,9.166616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,9:39:53 PM,82.211017,1176505.000000,271.515894,291.390195,51.620280,637.759787,20.551457,20.388348,0.778903,4.775826,5.554730,61.674632,80.000000,20.000000,17.347510,5143.491792,8.961783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:40:53 PM,82.227683,1176744.000000,268.182389,290.478673,51.654103,693.783070,21.107806,20.385811,1.225733,6.042652,7.268384,49.287297,80.000000,20.000000,27.299168,5143.989860,8.489764,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:41:53 PM,82.244350,1176983.000000,269.527912,290.372286,51.573611,767.790501,21.136462,20.398021,1.154986,5.137547,6.292533,68.671371,80.000000,20.000000,25.723514,5145.384423,9.734284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
