Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/15/2019,9:42:53 PM,82.261017,1177222.000000,269.078326,289.502799,51.642779,684.240475,20.934190,20.391298,0.831761,5.391324,6.223085,48.956451,80.000000,20.000000,18.524742,5146.169704,7.321933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:43:53 PM,82.277683,1177462.000000,271.888615,291.528156,51.583863,758.891281,22.006683,20.413456,1.552861,5.365504,6.918364,76.032274,80.000000,20.000000,34.584869,5147.114799,10.213581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:44:53 PM,82.294350,1177700.000000,270.657600,291.462472,51.642779,571.354353,21.461307,20.382446,0.580730,5.040923,5.621653,47.160487,80.000000,20.000000,12.933859,5148.480726,6.945261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:45:53 PM,82.311017,1177937.000000,272.138780,292.408167,51.617835,891.026805,21.071150,20.430747,1.693137,5.957606,7.650743,75.890789,80.000000,20.000000,37.709067,5149.214593,10.505503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:46:53 PM,82.327683,1178175.000000,273.217803,293.269792,51.564584,507.740366,20.579318,20.370511,0.398795,4.587313,4.986108,50.129989,80.000000,20.000000,8.881854,5150.566621,7.328100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:47:53 PM,82.344350,1178413.000000,269.439605,292.409435,51.634056,843.008266,20.409914,20.438635,1.701231,6.221152,7.922383,67.497707,80.000000,20.000000,37.889326,5151.230411,9.733591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:48:53 PM,82.361017,1178651.000000,273.619961,291.384932,51.540556,542.803986,20.532775,20.349105,0.639681,4.553185,5.192866,57.302717,80.000000,20.000000,14.246803,5152.697333,8.250501,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:49:53 PM,82.377544,1178886.000000,270.425428,293.370917,51.604827,926.273400,20.256097,20.366670,1.663801,6.203572,7.867373,67.458683,80.000000,20.000000,37.055692,5153.694894,9.675575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:50:53 PM,82.394350,1179123.000000,271.337700,292.379256,51.593348,616.702944,21.447977,20.401382,1.090227,4.888216,5.978443,67.451584,80.000000,20.000000,24.281216,5154.771247,9.502285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:51:53 PM,82.411017,1179359.000000,271.434136,292.506630,51.615390,638.017355,21.205249,20.365709,0.857424,5.557146,6.414569,50.170321,80.000000,20.000000,19.096293,5156.064133,7.296649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:52:53 PM,82.427683,1179596.000000,271.875594,292.405504,51.541013,786.677504,21.311558,20.403373,1.343695,5.097395,6.441090,73.103853,80.000000,20.000000,29.926389,5156.629353,10.207635,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:53:53 PM,82.444350,1179831.000000,274.218304,293.342006,51.535968,577.544006,19.941635,20.333394,0.496413,4.793916,5.290330,47.106429,80.000000,20.000000,11.055971,5158.131097,7.037329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:54:53 PM,82.461017,1180068.000000,271.460336,294.373039,51.604369,892.410733,20.560095,20.429786,1.772219,5.741252,7.513470,77.490771,80.000000,20.000000,39.470350,5158.959365,10.524031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:55:53 PM,82.477684,1180305.000000,271.170950,293.301302,51.803151,545.599349,20.052011,20.350545,0.440604,4.842653,5.283256,47.017747,80.000000,20.000000,9.813002,5159.593609,6.937787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:56:53 PM,82.494350,1180541.000000,273.407439,293.444463,51.579269,985.497615,21.577069,20.444672,1.859097,6.284390,8.143487,73.457828,80.000000,20.000000,41.405271,5161.264682,10.403831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:57:53 PM,82.511017,1180780.000000,273.224353,293.426076,51.540556,530.868958,20.818534,20.377029,0.503581,4.445656,4.949237,53.807707,80.000000,20.000000,11.215602,5162.270087,7.703884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:58:53 PM,82.527683,1181017.000000,270.608514,291.384932,51.560906,731.481573,19.866556,20.442066,1.374282,5.788472,7.162755,61.976690,80.000000,20.000000,30.607623,5163.408084,8.984989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,9:59:53 PM,82.544350,1181255.000000,272.679909,293.306565,51.503829,647.867428,18.574084,20.324066,1.024857,5.182724,6.207581,66.148240,80.000000,20.000000,22.825316,5164.602921,9.308416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:00:53 PM,82.561017,1181491.000000,270.739357,291.446685,51.726330,619.318063,20.544841,20.340736,0.762815,5.448783,6.211597,50.063400,80.000000,20.000000,16.989189,5165.272166,7.361002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:01:53 PM,82.577683,1181728.000000,273.283225,292.404173,51.602840,766.967794,19.477256,20.425259,1.301975,5.301250,6.603225,72.876964,80.000000,20.000000,28.997218,5166.875410,10.190923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:02:53 PM,82.594350,1181966.000000,269.547484,291.394126,51.658077,639.142804,20.119102,20.366945,0.668665,4.953640,5.622305,48.358349,80.000000,20.000000,14.892313,5168.277810,7.279440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:03:53 PM,82.611017,1182206.000000,271.972030,292.246557,51.613247,871.158619,18.901442,20.436509,1.615020,5.843909,7.458929,77.672416,80.000000,20.000000,35.969261,5169.004428,10.421471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:04:53 PM,82.627683,1182441.000000,274.079412,292.398974,51.612782,538.175681,21.072042,20.334014,0.479208,4.836203,5.315411,47.089321,80.000000,20.000000,10.672784,5170.536533,6.880582,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,10:05:53 PM,82.644350,1182679.000000,273.360010,292.488243,51.508268,892.205990,21.905294,20.437949,1.787086,6.097379,7.884466,76.108789,80.000000,20.000000,39.801473,5171.126649,10.407176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:06:53 PM,82.661017,1182918.000000,273.768718,293.235619,51.666040,483.772219,19.947361,20.374147,0.348537,4.388708,4.737245,47.803196,80.000000,20.000000,7.762512,5172.311429,6.963711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:07:53 PM,82.677683,1183155.000000,272.384052,293.407690,51.681648,915.711007,21.283684,20.409685,1.624776,6.205121,7.829898,70.521318,80.000000,20.000000,36.186555,5173.567562,10.074199,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:08:53 PM,82.694350,1183391.000000,272.431402,291.302194,51.578663,482.251400,19.620425,20.321526,0.421530,4.488457,4.909987,54.159530,80.000000,20.000000,9.388202,5174.116802,7.683330,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:09:53 PM,82.710947,1183629.000000,271.048314,293.428676,51.479498,796.182301,22.228420,20.415377,1.542998,6.239206,7.782204,66.255464,80.000000,20.000000,34.365211,5175.678056,9.456905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:10:53 PM,82.727753,1183868.000000,273.118053,292.199323,51.613705,748.672342,19.238220,20.344783,1.111988,4.983701,6.095689,70.013815,80.000000,20.000000,24.765878,5176.416347,9.973298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:11:53 PM,82.744419,1184105.000000,270.665728,292.446208,51.595490,717.853133,20.956951,20.310822,1.001104,5.417324,6.418428,52.394823,80.000000,20.000000,22.296293,5177.822577,7.691014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:12:53 PM,82.761086,1184343.000000,270.423770,292.481713,51.568713,775.215990,20.574025,20.443165,1.277889,5.267176,6.545065,74.418599,80.000000,20.000000,28.460777,5179.070793,10.261026,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:13:53 PM,82.777822,1184581.000000,272.153459,292.551328,51.643392,519.987701,20.447687,20.362484,0.458149,4.848025,5.306174,47.214180,80.000000,20.000000,10.203759,5179.521612,7.010856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:14:54 PM,82.794420,1184817.000000,273.122946,292.451470,51.608808,876.418094,20.700026,20.487207,1.595874,5.559407,7.155281,75.520412,80.000000,20.000000,35.542861,5180.901586,10.477108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:15:54 PM,82.811225,1185056.000000,271.759508,291.458541,51.690829,619.667165,21.228658,20.383340,0.715893,4.701323,5.417215,59.318172,80.000000,20.000000,15.944157,5182.020529,8.553465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:16:54 PM,82.827892,1185293.000000,271.782394,293.334144,51.575295,771.657486,21.269910,20.353635,1.307621,5.821241,7.128862,59.446704,80.000000,20.000000,29.122966,5182.556407,8.671965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:17:54 PM,82.844559,1185531.000000,272.554038,289.355645,51.514850,660.843022,19.727610,20.392739,1.195296,5.180063,6.375360,72.090625,80.000000,20.000000,26.621299,5184.033485,10.085646,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:18:54 PM,82.861225,1185769.000000,270.593835,292.359538,51.575908,644.560755,20.459212,20.339226,0.831787,5.350943,6.182730,47.420657,80.000000,20.000000,18.525333,5184.690720,7.058171,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:19:54 PM,82.877892,1186007.000000,274.376926,292.443609,51.630074,829.806253,19.641044,20.412635,1.500020,5.681895,7.181916,76.930541,80.000000,20.000000,33.408026,5186.116334,10.464761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:20:54 PM,82.894558,1186245.000000,268.592754,291.409913,51.729698,533.880266,20.741253,20.292095,0.414633,4.876200,5.290833,47.139485,80.000000,20.000000,9.234594,5186.759100,6.957335,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:21:54 PM,82.911225,1186483.000000,269.588362,291.490052,51.608653,912.743962,18.380691,20.456746,1.759044,5.915893,7.674937,77.650020,80.000000,20.000000,39.176922,5188.084048,10.750018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:22:54 PM,82.927892,1186721.000000,270.136042,291.436161,51.655174,541.551119,21.763691,20.340872,0.412412,4.684399,5.096811,47.881886,80.000000,20.000000,9.185123,5189.496395,7.024772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:23:54 PM,82.944559,1186961.000000,270.531728,292.405504,51.714851,923.361094,20.151052,20.333944,1.611670,6.007407,7.619078,70.532137,80.000000,20.000000,35.894665,5190.281424,9.937587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:24:54 PM,82.961294,1187201.000000,268.744826,289.299217,51.764895,523.609413,19.843446,20.350340,0.612813,4.697174,5.309987,59.211618,80.000000,20.000000,13.648397,5191.774030,8.411404,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:25:54 PM,82.977961,1187440.000000,270.489192,292.265007,51.648437,843.844179,20.813879,20.357543,1.357743,5.883194,7.240937,60.877899,80.000000,20.000000,30.239267,5192.612451,8.751894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:26:54 PM,82.994628,1187677.000000,272.908846,293.411621,51.609266,657.560939,18.776006,20.368865,1.165079,5.339979,6.505058,71.002674,80.000000,20.000000,25.948309,5193.746801,10.033953,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:27:54 PM,83.011294,1187912.000000,272.711002,292.387118,51.741782,505.379992,21.424386,20.370031,0.460771,5.135630,5.596401,47.306736,80.000000,20.000000,10.262152,5194.607827,6.993660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:28:54 PM,83.027961,1188149.000000,273.263575,292.426554,51.530458,806.066347,20.305686,20.438840,1.678564,5.933638,7.612202,76.378432,80.000000,20.000000,37.384489,5195.876720,10.389719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:29:54 PM,83.044628,1188388.000000,270.705028,292.236096,51.679653,512.081047,20.481539,20.316999,0.451319,4.687976,5.139294,45.844260,80.000000,20.000000,10.051642,5197.125465,6.906022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:30:54 PM,83.061294,1188628.000000,271.533886,293.433938,51.587845,839.748862,19.830708,20.383887,1.642774,5.953877,7.596651,76.049520,80.000000,20.000000,36.587398,5198.105360,10.402460,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:31:54 PM,83.077961,1188865.000000,273.283225,292.356939,51.621358,521.678288,18.656260,20.320976,0.398862,4.608464,5.007325,46.200399,80.000000,20.000000,8.883338,5199.558890,6.863334,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,10:32:54 PM,83.094628,1189102.000000,270.458099,291.444086,51.623190,920.497878,21.108335,20.367835,1.733030,5.727081,7.460110,73.895218,80.000000,20.000000,38.597540,5200.088743,10.269715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:33:54 PM,83.111295,1189340.000000,275.205784,294.398020,51.560603,437.775427,20.442899,20.350890,0.295070,4.333851,4.628921,47.527442,80.000000,20.000000,6.571721,5201.494229,6.906244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:34:54 PM,83.127961,1189579.000000,270.857021,292.434415,51.651193,865.103852,20.901673,20.457571,1.595176,6.070624,7.665800,74.441119,80.000000,20.000000,35.527296,5202.244877,10.370093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:35:54 PM,83.144628,1189816.000000,275.279334,293.566637,51.486389,524.679305,19.947614,20.366395,0.353235,4.548007,4.901242,47.732653,80.000000,20.000000,7.867149,5202.981888,6.933331,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:36:54 PM,83.161294,1190055.000000,271.762744,294.421668,51.617532,936.325393,19.537814,20.365229,1.716893,6.095975,7.812868,72.055384,80.000000,20.000000,38.238162,5204.361078,10.320113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:37:54 PM,83.177961,1190291.000000,276.355122,293.389304,51.507042,516.647055,20.604509,20.346568,0.416809,4.390454,4.807263,53.520276,80.000000,20.000000,9.283052,5204.975857,7.636174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:38:54 PM,83.194628,1190529.000000,273.562746,293.361724,51.615390,888.051290,20.389197,20.337375,1.578041,5.951982,7.530024,62.007669,80.000000,20.000000,35.145682,5206.575661,9.053277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:39:54 PM,83.211433,1190767.000000,273.173689,292.439678,51.647064,679.690406,21.544590,20.339706,1.123571,5.087154,6.210725,69.051802,80.000000,20.000000,25.023850,5207.345122,9.663841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:40:54 PM,83.228100,1191004.000000,269.760084,291.421769,51.611408,575.848683,20.166331,20.269798,0.652433,5.233938,5.886371,47.919246,80.000000,20.000000,14.530802,5208.665643,6.986788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:41:54 PM,83.244767,1191243.000000,271.267386,291.433561,51.589064,830.520395,20.070224,20.370991,1.578695,5.869187,7.447882,77.115311,80.000000,20.000000,35.160236,5209.395795,10.469007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:42:54 PM,83.261433,1191481.000000,272.186209,291.421769,51.637572,497.042175,20.547331,20.292645,0.414568,4.746694,5.161262,47.520452,80.000000,20.000000,9.233142,5210.732477,6.946463,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:43:54 PM,83.278100,1191719.000000,270.791678,291.268084,51.541479,875.332263,20.207100,20.420113,1.626967,5.871894,7.498861,72.961507,80.000000,20.000000,36.235347,5211.812039,10.234592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:44:54 PM,83.294767,1191959.000000,270.198228,290.422182,51.591361,491.849643,20.701123,20.360768,0.510115,4.466744,4.976859,55.293483,80.000000,20.000000,11.361129,5212.591870,7.814114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:45:54 PM,83.311433,1192196.000000,268.426004,290.437969,51.664511,753.360121,18.929845,20.343617,1.343736,5.855324,7.199060,61.189015,80.000000,20.000000,29.927300,5213.910766,8.977320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:46:54 PM,83.328100,1192433.000000,270.294663,290.430108,51.586921,750.762944,21.638231,20.327563,1.120512,5.047880,6.168392,65.681907,80.000000,20.000000,24.955733,5214.504010,9.262761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:47:54 PM,83.344767,1192672.000000,268.125175,291.434893,51.725414,703.085036,19.978699,20.334835,0.984647,5.488931,6.473578,53.370164,80.000000,20.000000,21.929766,5216.119366,8.018528,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:48:54 PM,83.361433,1192909.000000,271.380236,291.409913,51.542240,707.314329,19.798347,20.367216,1.356681,5.206893,6.563574,75.044698,80.000000,20.000000,30.215618,5216.951313,10.426580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:49:54 PM,83.378100,1193147.000000,272.339859,291.345560,51.449966,640.419261,20.762102,20.363855,0.760205,5.265476,6.025681,50.159187,80.000000,20.000000,16.931067,5217.439793,7.585736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:50:54 PM,83.394767,1193385.000000,272.227087,292.335890,51.512250,896.325898,22.308779,20.379635,1.613241,6.122145,7.735385,77.379533,80.000000,20.000000,35.929637,5218.761882,10.695922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:51:54 PM,83.411433,1193624.000000,268.409668,291.493983,51.694501,559.095725,20.350448,20.275699,0.378034,4.637502,5.015536,44.363056,80.000000,20.000000,8.419454,5220.032392,6.656776,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:52:54 PM,83.428100,1193862.000000,271.460336,292.285993,51.528929,905.823136,20.267792,20.404744,1.685609,6.144068,7.829677,73.778703,80.000000,20.000000,37.541403,5220.675674,10.324752,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:53:54 PM,83.444767,1194100.000000,272.276095,291.248366,51.797182,491.499631,18.694937,20.322830,0.537481,4.669984,5.207465,53.811928,80.000000,20.000000,11.970618,5222.083846,7.532346,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:54:54 PM,83.461433,1194339.000000,269.341512,291.232579,51.592432,949.310459,19.793270,20.334355,1.699267,6.409127,8.108394,67.100901,80.000000,20.000000,37.845589,5222.577037,9.838450,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:55:54 PM,83.478100,1194577.000000,272.969296,292.255750,51.624571,551.874888,19.984053,20.325367,0.579510,4.377017,4.956527,56.802362,80.000000,20.000000,12.906677,5223.786164,8.065895,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:56:54 PM,83.494697,1194814.000000,270.713157,292.268938,51.648593,796.673849,21.680840,20.380595,1.516733,6.075693,7.592426,62.582100,80.000000,20.000000,33.780244,5225.349085,8.901286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:57:54 PM,83.511433,1195051.000000,272.966060,292.303048,51.627784,546.972894,19.873510,20.360699,0.987243,5.115242,6.102485,66.372303,80.000000,20.000000,21.987593,5225.938559,9.323324,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,10:58:54 PM,83.528100,1195289.000000,268.334461,289.237464,51.754030,835.827048,19.236152,20.328523,1.222871,5.743255,6.966127,55.164042,80.000000,20.000000,27.235440,5227.138621,8.312882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/15/2019,10:59:54 PM,83.544767,1195527.000000,272.030901,289.351714,51.656858,755.587521,20.325223,20.349999,0.968440,4.719777,5.688217,65.854881,80.000000,20.000000,21.568820,5228.147435,9.527386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:00:55 PM,83.561434,1195762.000000,269.254862,290.311864,51.702456,727.662677,19.495276,20.313707,1.009514,5.463097,6.472611,51.703221,80.000000,20.000000,22.483597,5228.958058,7.896068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:01:55 PM,83.578239,1196001.000000,270.969871,291.536018,51.616764,811.900432,21.735288,20.377578,1.450424,5.739027,7.189451,75.886791,80.000000,20.000000,32.303420,5230.438828,10.413239,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:02:55 PM,83.594912,1196239.000000,271.980237,292.418628,51.573611,579.480778,21.210505,20.292165,0.587329,4.975220,5.562548,47.583119,80.000000,20.000000,13.080814,5231.071875,7.175600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:03:55 PM,83.611572,1196474.000000,269.187862,289.370100,51.570700,875.702040,21.034520,20.442685,1.657435,6.185210,7.842645,72.549474,80.000000,20.000000,36.913914,5232.557081,10.085097,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:04:55 PM,83.628239,1196710.000000,270.776921,289.447640,51.624261,535.421850,21.240822,20.321665,0.482343,4.500999,4.983342,53.541957,80.000000,20.000000,10.742609,5233.222186,7.587029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:05:55 PM,83.644906,1196946.000000,270.888114,291.253628,51.642321,885.014389,19.770040,20.368246,1.521750,6.004182,7.525932,64.895344,80.000000,20.000000,33.891975,5234.525728,9.267438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:06:55 PM,83.661572,1197184.000000,272.127337,291.311387,51.500461,535.467116,21.870227,20.362484,0.911539,4.848632,5.760170,65.723841,80.000000,20.000000,20.301532,5235.719741,9.177841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:07:55 PM,83.678239,1197423.000000,269.276090,291.314050,51.620893,683.031963,19.461280,20.316654,0.971945,5.689140,6.661085,51.238600,80.000000,20.000000,21.646879,5236.314575,7.539349,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:08:55 PM,83.694905,1197662.000000,268.813483,287.382847,51.615079,725.956970,19.723317,20.352055,1.177920,5.074906,6.252826,72.871288,80.000000,20.000000,26.234295,5237.791680,10.181032,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:09:55 PM,83.711572,1197900.000000,271.102293,287.272529,51.524334,510.083800,20.435994,20.309521,0.465810,4.825050,5.290861,47.379501,80.000000,20.000000,10.374398,5239.034796,7.041628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:10:55 PM,83.728239,1198139.000000,270.342092,290.246180,51.509184,875.936019,19.380956,20.341491,1.610461,5.823053,7.433515,77.433509,80.000000,20.000000,35.867736,5239.742472,10.454922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:11:55 PM,83.745044,1198378.000000,268.896818,288.312819,51.649206,454.161523,21.415086,20.277756,0.366941,4.599660,4.966601,49.205571,80.000000,20.000000,8.172412,5241.281970,7.053309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:12:55 PM,83.761711,1198618.000000,269.146983,287.440669,51.630532,907.948621,21.685436,20.368451,1.596017,5.880949,7.476967,69.599306,80.000000,20.000000,35.546047,5242.012108,9.867628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:13:55 PM,83.778378,1198856.000000,271.582894,287.277791,51.601614,536.377531,20.300741,20.291956,0.730460,4.727894,5.458354,60.719605,80.000000,20.000000,16.268595,5243.348907,8.596780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:14:55 PM,83.795044,1199095.000000,269.109340,288.178852,51.590593,810.879631,18.839223,20.368796,1.059522,5.936571,6.996093,54.913159,80.000000,20.000000,23.597362,5244.587611,8.231920,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:15:55 PM,83.811711,1199332.000000,269.920284,287.258073,51.659458,732.015562,19.104941,20.340736,0.937506,4.999266,5.936773,64.246151,80.000000,20.000000,20.879873,5245.142817,9.206378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:16:55 PM,83.828378,1199569.000000,270.484299,289.204622,51.537955,666.814816,21.153725,20.333669,0.901342,5.611754,6.513096,53.776438,80.000000,20.000000,20.074435,5246.569899,8.083483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:17:55 PM,83.845044,1199808.000000,270.587285,291.421769,51.611866,732.680613,21.583446,20.416202,1.266176,5.169806,6.435982,75.993828,80.000000,20.000000,28.199904,5247.906746,10.291915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:18:55 PM,83.861711,1200045.000000,271.913158,289.313673,51.566113,650.751410,20.419117,20.341352,0.674702,5.131341,5.806043,48.563468,80.000000,20.000000,15.026776,5248.557017,7.399210,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:19:55 PM,83.878378,1200283.000000,271.002543,289.473888,51.576211,793.987962,20.692303,20.419358,1.487650,5.675209,7.162858,75.721314,80.000000,20.000000,33.132512,5250.015105,10.402367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:20:55 PM,83.895044,1200520.000000,270.046156,287.445932,51.670627,483.081666,20.233483,20.285783,0.346137,4.811299,5.157436,47.851834,80.000000,20.000000,7.709055,5250.591308,6.937970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:21:55 PM,83.911711,1200759.000000,268.520782,287.449862,51.564429,933.822482,20.923953,20.364335,1.704594,6.030496,7.735089,70.116145,80.000000,20.000000,37.964221,5251.681621,9.936359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:22:55 PM,83.928378,1200996.000000,272.900638,291.332436,51.568869,611.806688,19.085380,20.340187,0.798373,4.675824,5.474197,59.828847,80.000000,20.000000,17.781134,5252.539736,8.509953,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:23:55 PM,83.945044,1201235.000000,269.889191,291.490052,51.673382,866.042501,20.561635,20.313978,1.183746,6.113989,7.297736,56.766351,80.000000,20.000000,26.364060,5253.720182,8.347037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:24:55 PM,83.961711,1201471.000000,271.337700,289.463363,51.594116,728.206048,21.069178,20.336825,1.057490,4.974833,6.032322,69.659258,80.000000,20.000000,23.552109,5254.914761,9.905548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:25:55 PM,83.978378,1201709.000000,272.045580,291.488720,51.652419,719.041791,21.130098,20.390063,0.874275,5.745759,6.620034,47.407712,80.000000,20.000000,19.471607,5255.772791,7.182813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/15/2019,11:26:55 PM,83.995044,1201947.000000,272.506609,291.475596,51.589374,764.438561,21.243937,20.344372,1.247289,4.930578,6.177868,74.088958,80.000000,20.000000,27.779274,5257.265225,9.492316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:27:55 PM,84.011711,1202186.000000,270.917550,289.525116,51.572385,574.990183,20.792526,20.279127,0.525431,4.893978,5.419409,46.593939,80.000000,20.000000,11.702240,5257.806489,6.859544,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:28:55 PM,84.028378,1202421.000000,269.715891,290.361761,51.555092,884.771940,19.880643,20.426220,1.874778,6.142858,8.017635,77.243969,80.000000,20.000000,41.754517,5258.637367,10.579029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:29:55 PM,84.045044,1202659.000000,271.571451,290.370954,51.585237,520.370683,20.420896,20.266092,0.407759,4.845504,5.253263,49.188116,80.000000,20.000000,9.081489,5260.103759,7.202361,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:30:55 PM,84.061711,1202897.000000,268.748061,287.393372,51.495105,895.187151,19.808814,20.332159,1.843674,6.223912,8.067586,74.448995,80.000000,20.000000,41.061776,5260.816278,10.430500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:31:55 PM,84.078378,1203136.000000,271.751301,290.397266,51.670324,502.951673,20.564402,20.272748,0.380878,4.359933,4.740810,50.611483,80.000000,20.000000,8.482795,5262.370905,7.299080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:32:55 PM,84.095044,1203374.000000,269.712655,287.213439,51.606969,887.997463,20.564629,20.387937,1.504966,6.050250,7.555216,65.554748,80.000000,20.000000,33.518181,5263.515733,9.404416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:33:55 PM,84.111711,1203610.000000,270.183470,289.318872,51.704753,584.349710,21.460452,20.326327,0.585015,4.517640,5.102655,56.640724,80.000000,20.000000,13.029290,5264.107074,8.117196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:34:55 PM,84.128378,1203845.000000,272.130573,291.323243,51.612479,846.222496,19.252656,20.374969,1.431828,6.036218,7.468046,64.886646,80.000000,20.000000,31.889261,5265.609832,9.493295,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:35:55 PM,84.145044,1204084.000000,271.530651,290.296077,51.777748,527.517018,20.329817,20.371746,0.711168,4.773714,5.484882,60.543985,80.000000,20.000000,15.838930,5266.841926,8.463357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:36:55 PM,84.161711,1204322.000000,271.092429,287.445932,51.685622,834.013869,21.363611,20.376618,1.248090,5.572333,6.820423,55.877291,80.000000,20.000000,27.797109,5267.513432,8.289074,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:37:55 PM,84.178378,1204559.000000,271.955694,287.438006,51.484705,726.973035,21.775384,20.338816,1.099511,4.995726,6.095237,66.332839,80.000000,20.000000,24.487996,5269.048480,9.584435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:38:56 PM,84.194975,1204797.000000,269.701213,291.424368,51.662214,678.135707,20.481021,20.285439,1.123008,5.740545,6.863553,56.140829,80.000000,20.000000,25.011307,5269.761214,8.112636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:39:56 PM,84.211781,1205036.000000,268.421111,287.413090,51.522192,882.382329,18.231747,20.373117,1.692780,5.708200,7.400980,77.240406,80.000000,20.000000,37.701114,5271.057459,10.437503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:40:56 PM,84.228447,1205273.000000,268.931147,287.344806,51.556777,578.489304,20.026746,20.252716,0.385041,4.705838,5.090880,45.246197,80.000000,20.000000,8.575526,5271.773412,6.869357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:41:56 PM,84.245114,1205510.000000,271.357351,290.344706,51.576824,907.312806,19.296674,20.362279,1.657376,5.823039,7.480415,77.631098,80.000000,20.000000,36.912612,5272.863316,10.590514,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:42:56 PM,84.261920,1205749.000000,268.978576,290.322389,51.602685,511.933865,20.071643,20.293125,0.508455,4.450218,4.958673,54.609024,80.000000,20.000000,11.324164,5274.343272,7.745018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:43:56 PM,84.278586,1205986.000000,267.741010,288.311487,51.679506,845.701712,21.088931,20.385947,1.451726,5.963414,7.415140,62.957991,80.000000,20.000000,32.332428,5275.007958,9.132395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:44:56 PM,84.295253,1206224.000000,269.388941,286.526485,51.531374,605.595267,21.932025,20.324682,0.765932,4.779977,5.545910,62.420345,80.000000,20.000000,17.058629,5275.816878,8.888415,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:45:56 PM,84.311919,1206463.000000,270.817800,289.334659,51.509798,878.969094,20.186228,20.292506,1.283393,6.049966,7.333359,58.005593,80.000000,20.000000,28.583366,5277.374614,8.814523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:46:56 PM,84.328586,1206700.000000,269.657019,287.544394,51.686848,641.354175,20.467128,20.328112,1.068867,5.085965,6.154832,70.786073,80.000000,20.000000,23.805510,5278.062810,10.055200,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:47:56 PM,84.345253,1206940.000000,269.784548,289.367501,51.631456,641.144696,19.935020,20.302454,0.736051,5.501109,6.237160,48.094672,80.000000,20.000000,16.393123,5279.368113,7.053231,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:48:56 PM,84.361919,1207177.000000,271.461915,290.397266,51.617679,736.204234,21.117369,20.351300,1.319647,5.081511,6.401158,73.798890,80.000000,20.000000,29.390799,5280.474365,10.228424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:49:56 PM,84.378586,1207415.000000,269.859755,288.411281,51.678582,601.685749,20.893625,20.240092,0.734469,5.167669,5.902138,48.930258,80.000000,20.000000,16.357889,5280.939306,7.474853,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:50:56 PM,84.395253,1207651.000000,268.595989,287.507621,51.593348,775.531119,21.285152,20.361523,1.498479,5.855387,7.353866,75.460849,80.000000,20.000000,33.373693,5282.420396,10.294542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:51:56 PM,84.411919,1207891.000000,267.690267,288.314087,51.686235,470.618295,19.883447,20.265201,0.434036,4.929056,5.363093,45.676743,80.000000,20.000000,9.666733,5283.712728,6.789193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/15/2019,11:52:56 PM,84.428586,1208128.000000,267.796567,286.404374,51.569784,754.177089,21.622965,20.305815,1.495111,5.478832,6.973943,75.217081,80.000000,20.000000,33.298683,5284.256348,10.334591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:53:56 PM,84.445253,1208366.000000,269.794413,288.170926,51.607885,493.828948,19.848596,20.298473,0.395077,4.660739,5.055816,46.739197,80.000000,20.000000,8.799051,5285.658986,6.827937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:54:56 PM,84.461919,1208603.000000,270.925678,290.282953,51.688229,921.410114,18.710046,20.338610,1.650059,6.082929,7.732988,74.001848,80.000000,20.000000,36.749642,5286.770184,10.306420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:55:56 PM,84.478586,1208842.000000,269.872856,288.341666,51.608498,539.767176,20.307022,20.319605,0.453763,4.533010,4.986773,50.849361,80.000000,20.000000,10.106070,5287.671802,7.340030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:56:56 PM,84.495253,1209078.000000,270.098477,288.336467,51.596871,819.346687,20.734854,20.405158,1.558403,5.829113,7.387516,62.979996,80.000000,20.000000,34.708309,5288.814967,9.179004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:57:56 PM,84.511919,1209317.000000,270.971450,286.288793,51.532445,634.124868,21.302125,20.332709,0.931697,4.879924,5.811622,64.756848,80.000000,20.000000,20.750498,5289.725284,9.095991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:58:56 PM,84.528586,1209556.000000,271.172608,288.308824,51.555248,699.526532,20.149572,20.284753,0.964132,5.836150,6.800282,49.737418,80.000000,20.000000,21.472878,5291.329336,7.974821,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/15/2019,11:59:56 PM,84.545253,1209794.000000,269.367712,288.346929,51.517605,711.866311,20.502676,20.322966,1.205564,5.230009,6.435573,70.279431,80.000000,20.000000,26.849972,5291.952916,9.797317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:00:56 AM,84.561919,1210033.000000,265.540428,287.414421,51.740711,568.389222,20.464408,20.312402,0.632033,5.097977,5.730010,47.695109,80.000000,20.000000,14.076458,5293.656185,7.108947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:01:56 AM,84.578586,1210270.000000,268.587861,287.476111,51.468632,900.324035,20.031921,20.310822,1.634455,5.504768,7.139223,75.556108,80.000000,20.000000,36.402108,5294.338049,10.390947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:02:56 AM,84.595253,1210509.000000,269.490269,288.412612,51.565345,504.273395,21.203672,20.300808,0.484868,4.917535,5.402404,48.492646,80.000000,20.000000,10.798852,5295.622104,7.061541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:03:56 AM,84.611919,1210747.000000,268.514311,288.433662,51.451037,962.769038,20.732001,20.341286,1.856069,6.149306,8.005375,74.405282,80.000000,20.000000,41.337836,5296.643355,10.406183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:04:56 AM,84.628586,1210987.000000,269.066883,288.333804,51.786317,466.740836,20.474958,20.257174,0.401169,4.436923,4.838092,51.462776,80.000000,20.000000,8.934716,5297.343697,7.212527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:05:56 AM,84.645253,1211224.000000,269.303948,290.511515,51.528161,910.622303,21.372849,20.278166,1.551331,5.994953,7.546284,64.908175,80.000000,20.000000,34.550797,5298.914112,9.413420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:06:56 AM,84.661919,1211460.000000,271.631979,290.359162,51.594884,527.978328,20.700786,20.305954,0.879878,4.734260,5.614138,65.916013,80.000000,20.000000,19.596389,5299.634785,9.166943,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:07:56 AM,84.678517,1211697.000000,268.689190,288.328542,51.594419,836.756316,21.047272,20.255184,1.503935,5.961383,7.465317,65.368826,80.000000,20.000000,33.495206,5300.968983,9.398915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:08:56 AM,84.695253,1211936.000000,272.676674,288.434930,51.466342,627.355869,21.139240,20.289214,0.775487,4.589390,5.364876,62.055656,80.000000,20.000000,17.271415,5301.672026,8.898711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:09:56 AM,84.711919,1212175.000000,266.604773,287.491898,51.684403,662.172303,20.677916,20.274875,1.127150,5.605386,6.732536,54.731989,80.000000,20.000000,25.103573,5302.855293,7.864055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:10:56 AM,84.728586,1212410.000000,268.911576,286.190267,51.531684,751.230902,19.445292,20.280431,1.246013,5.439351,6.685363,74.602787,80.000000,20.000000,27.750844,5303.903741,10.377959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:11:56 AM,84.745253,1212647.000000,266.977494,287.480042,51.621661,586.666732,20.560553,20.208258,0.583518,5.018345,5.601863,47.994285,80.000000,20.000000,12.995946,5304.909410,7.197827,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:12:56 AM,84.761919,1212885.000000,268.587861,288.458578,51.630385,869.491621,21.504000,20.284273,1.709066,5.965018,7.674084,75.988932,80.000000,20.000000,38.063825,5306.291462,10.349108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:13:56 AM,84.778586,1213121.000000,269.367712,287.515546,51.609879,513.850873,21.191895,20.229525,0.358585,4.507803,4.866387,47.615697,80.000000,20.000000,7.986292,5306.818513,6.957008,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:14:56 AM,84.795253,1213360.000000,266.979152,287.334282,51.706282,900.143883,19.923531,20.272063,1.622328,6.325928,7.948256,65.640656,80.000000,20.000000,36.132027,5308.215816,9.410884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:15:56 AM,84.811919,1213597.000000,273.827590,288.220823,51.509953,699.236904,19.139167,20.270348,0.976797,4.569817,5.546615,64.912301,80.000000,20.000000,21.754950,5309.123025,9.380884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:16:56 AM,84.828586,1213834.000000,268.751297,287.233157,51.568100,742.865671,19.751959,20.278511,1.012402,5.815750,6.828152,54.015349,80.000000,20.000000,22.547926,5309.909913,8.008220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:17:56 AM,84.845253,1214071.000000,270.253785,290.301339,51.686087,711.818130,20.241385,20.299503,1.240096,5.242054,6.482150,72.467950,80.000000,20.000000,27.619071,5311.435451,9.949282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:18:56 AM,84.861920,1214306.000000,269.601462,288.252397,51.627629,617.834040,20.573449,20.302249,0.628089,5.346585,5.974673,47.298346,80.000000,20.000000,13.988613,5311.955875,7.036572,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,12:19:56 AM,84.878586,1214543.000000,271.133307,288.318018,51.548666,826.542113,21.294246,20.375929,1.267163,4.937384,6.204548,78.487130,80.000000,20.000000,28.221900,5313.063712,9.902568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:20:56 AM,84.895253,1214781.000000,271.777501,287.313233,51.552189,489.026957,20.221295,20.235771,0.350637,4.546724,4.897360,48.222979,80.000000,20.000000,7.809282,5314.043879,6.953964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:21:56 AM,84.911919,1215019.000000,266.387279,290.212070,51.712864,973.246547,19.718035,20.268357,1.648291,6.318415,7.966706,66.890710,80.000000,20.000000,36.710276,5314.923858,9.701356,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:22:56 AM,84.928586,1215256.000000,271.069543,288.323280,51.618448,586.900711,19.837876,20.253402,0.652074,4.545709,5.197782,58.644241,80.000000,20.000000,14.522798,5316.320041,8.335552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:23:56 AM,84.945253,1215495.000000,266.581887,285.307593,51.583095,680.911214,19.961546,20.328387,1.197943,5.975729,7.173672,57.744711,80.000000,20.000000,26.680253,5316.999375,8.348749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:24:56 AM,84.961919,1215733.000000,269.176419,288.378439,51.727246,676.842309,20.151486,20.302249,1.165006,5.062623,6.227629,72.849981,80.000000,20.000000,25.946675,5318.551746,10.194359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:25:56 AM,84.978586,1215971.000000,270.158927,288.364047,51.708122,661.835497,20.846048,20.297308,0.891862,5.472173,6.364035,51.197059,80.000000,20.000000,19.863298,5319.688799,7.572407,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:26:56 AM,84.995253,1216207.000000,268.761161,287.315895,51.726943,769.049926,19.222702,20.331543,1.291343,5.485716,6.777059,71.491596,80.000000,20.000000,28.760415,5320.634998,9.938306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:27:56 AM,85.011919,1216445.000000,268.571525,286.161356,51.830998,523.921719,20.262787,20.268357,0.542792,4.907972,5.450765,48.156985,80.000000,20.000000,12.088916,5322.130976,7.104700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:28:56 AM,85.028586,1216684.000000,269.142090,288.374508,51.450269,957.113374,20.543866,20.306365,1.786770,6.082944,7.869715,72.240799,80.000000,20.000000,39.794439,5322.818538,10.264084,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:29:56 AM,85.045253,1216923.000000,270.521863,287.354000,51.655787,533.063297,21.304989,20.291545,0.603255,4.777783,5.381037,56.354071,80.000000,20.000000,13.435516,5324.251130,7.975187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:30:56 AM,85.061920,1217161.000000,271.059757,290.305334,51.555550,865.339653,20.610139,20.284343,1.588044,6.182539,7.770583,64.340318,80.000000,20.000000,35.368462,5324.794821,9.443342,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
