Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,12:31:56 AM,85.078586,1217398.000000,274.219962,291.546543,51.637572,674.839416,20.656539,20.247020,0.736509,4.827853,5.564362,60.990932,80.000000,20.000000,16.403323,5325.718324,8.745374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:32:56 AM,85.095253,1217634.000000,271.685958,291.394126,51.635585,751.665799,20.113843,20.318644,1.266000,5.945475,7.211475,52.985650,80.000000,20.000000,28.195982,5327.114986,8.244150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:33:56 AM,85.111919,1217873.000000,271.504451,288.419206,51.617222,667.928061,20.684064,20.323926,1.188995,5.029536,6.218531,71.825522,80.000000,20.000000,26.480953,5327.870561,10.064830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:34:56 AM,85.128586,1218110.000000,270.503949,290.277691,51.707664,566.499538,19.899411,20.261221,0.691297,5.365967,6.057264,48.532802,80.000000,20.000000,15.396370,5329.255974,7.099317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:35:56 AM,85.145253,1218346.000000,273.505532,291.329773,51.592129,785.177451,19.085609,20.366875,1.275543,5.558153,6.833696,73.500305,80.000000,20.000000,28.408524,5329.781635,10.204473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:36:56 AM,85.161919,1218582.000000,273.714818,292.391049,51.552189,534.484112,20.903490,20.250451,0.589782,4.752082,5.341864,47.984189,80.000000,20.000000,13.135452,5330.796821,7.086198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:37:56 AM,85.178586,1218820.000000,270.610171,290.426113,51.690829,864.040609,21.626501,20.350751,1.540610,5.772305,7.312915,74.192721,80.000000,20.000000,34.312021,5332.310421,10.232841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:38:56 AM,85.195253,1219056.000000,273.096824,291.381002,51.531071,557.051300,20.101779,20.269728,0.355921,4.784996,5.140917,44.863618,80.000000,20.000000,7.926977,5332.857748,6.693402,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:39:56 AM,85.211919,1219294.000000,268.996569,290.349968,51.725872,971.431456,20.581964,20.323926,1.785207,6.120461,7.905668,73.898787,80.000000,20.000000,39.759625,5334.072775,10.323237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:40:56 AM,85.228586,1219532.000000,270.597071,290.267230,51.646295,494.479881,19.594849,20.226578,0.389170,4.593091,4.982261,50.363731,80.000000,20.000000,8.667490,5335.181940,7.098062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:41:56 AM,85.245253,1219770.000000,270.366556,290.292146,51.668027,864.504742,19.782889,20.265612,1.525230,5.967547,7.492777,61.305951,80.000000,20.000000,33.969493,5335.954978,8.859237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:42:56 AM,85.261919,1220007.000000,271.932809,291.289070,51.679653,591.760172,20.613303,20.319535,0.974989,4.849788,5.824777,66.027961,80.000000,20.000000,21.714675,5337.399729,9.346061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:43:56 AM,85.278586,1220243.000000,270.991100,290.206808,51.479653,655.393012,19.173042,20.264585,0.889180,5.422358,6.311537,51.441480,80.000000,20.000000,19.803556,5337.957533,7.875006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:44:56 AM,85.295253,1220480.000000,272.714238,290.301339,51.668943,705.002044,18.354344,20.331063,1.259640,5.179228,6.438868,73.849644,80.000000,20.000000,28.054340,5339.382951,10.221669,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:45:56 AM,85.311850,1220719.000000,267.556267,290.221264,51.671240,706.075670,20.313576,20.314253,0.902365,5.385681,6.288047,49.341989,80.000000,20.000000,20.097226,5340.063578,7.519487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,12:46:56 AM,85.328656,1220960.000000,271.298479,290.323720,51.563661,813.731553,19.450429,20.397061,1.599623,5.647629,7.247252,76.259745,80.000000,20.000000,35.626348,5341.166756,10.426933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:47:56 AM,85.345323,1221198.000000,269.514812,288.156471,51.614621,507.411120,19.328277,20.249696,0.408829,4.688208,5.097036,47.177959,80.000000,20.000000,9.105316,5342.461515,7.017846,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:48:56 AM,85.361989,1221436.000000,272.763324,288.415212,51.532903,877.926617,20.670541,20.301288,1.778756,5.989998,7.768754,76.395329,80.000000,20.000000,39.615955,5343.157426,10.700980,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:49:56 AM,85.378656,1221674.000000,270.649392,288.211630,51.652264,505.067686,19.702816,20.261360,0.517773,4.477763,4.995536,53.882324,80.000000,20.000000,11.531693,5344.668783,7.574277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:50:56 AM,85.395322,1221910.000000,270.512078,290.254105,51.618906,859.362211,20.049700,20.295181,1.654150,6.290189,7.944338,64.235075,80.000000,20.000000,36.840753,5345.422857,9.177148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:51:56 AM,85.411989,1222147.000000,273.208017,288.349591,51.505055,541.099281,19.133765,20.239063,0.663804,4.485308,5.149113,58.503543,80.000000,20.000000,14.784061,5346.409228,8.123141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:52:56 AM,85.428656,1222383.000000,270.036370,291.379734,51.577592,808.942860,20.086801,20.284478,1.438804,5.839182,7.277986,62.728308,80.000000,20.000000,32.044640,5347.524778,8.951722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:53:56 AM,85.445322,1222622.000000,270.832557,289.186236,51.667569,707.462422,20.844289,20.277001,0.934445,5.012916,5.947361,65.026728,80.000000,20.000000,20.811701,5348.333762,9.259010,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:54:56 AM,85.461989,1222858.000000,272.114237,292.238695,51.681648,675.681886,19.748758,20.288459,0.908337,5.635397,6.543734,50.079810,80.000000,20.000000,20.230224,5349.470130,7.576864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:55:56 AM,85.478656,1223094.000000,271.244500,291.294332,51.610640,829.477007,19.182498,20.355076,1.493441,5.405661,6.899102,76.996060,80.000000,20.000000,33.261491,5350.098626,10.555143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:56:56 AM,85.495322,1223330.000000,271.326258,290.281685,51.644308,505.146013,20.563308,20.261085,0.573148,5.313738,5.886886,43.136163,80.000000,20.000000,12.764998,5351.532838,6.979130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:57:56 AM,85.511989,1223567.000000,270.095163,290.357830,51.610795,938.303696,21.466503,20.344372,1.622324,5.975007,7.597331,74.519507,80.000000,20.000000,36.131938,5352.560482,10.362579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:58:56 AM,85.528656,1223806.000000,271.071200,288.287838,51.624719,459.487029,19.889955,20.254773,0.334216,4.332652,4.666868,50.386820,80.000000,20.000000,7.443562,5353.243040,7.323632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:59:56 AM,85.545322,1224043.000000,270.199806,288.234011,51.541479,908.147717,20.818053,20.266572,1.545781,6.280746,7.826527,67.068985,80.000000,20.000000,34.427199,5354.637494,9.746841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:00:56 AM,85.561989,1224280.000000,271.184050,290.342107,51.707353,533.055738,19.734322,20.215944,0.640225,4.535597,5.175822,59.957204,80.000000,20.000000,14.258914,5355.266304,8.585399,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:01:56 AM,85.578656,1224519.000000,268.303368,287.335613,51.612937,779.802854,18.788012,20.238582,1.120230,5.790147,6.910378,55.640831,80.000000,20.000000,24.949452,5356.629332,8.234599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:02:56 AM,85.595322,1224757.000000,270.984550,288.320680,51.618906,737.078855,20.744707,20.236867,1.150592,5.086007,6.236599,72.799032,80.000000,20.000000,25.625660,5357.430419,10.274170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:03:56 AM,85.611989,1224996.000000,268.641761,289.318872,51.612021,617.632211,20.336038,20.251412,0.768061,5.462136,6.230197,49.106592,80.000000,20.000000,17.106041,5358.401570,7.285844,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:04:56 AM,85.628656,1225232.000000,274.197076,292.341152,51.484247,774.432082,19.929113,20.245305,1.473501,5.336879,6.810381,75.702307,80.000000,20.000000,32.817397,5359.577182,10.370916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:05:56 AM,85.645322,1225471.000000,269.912077,291.240504,51.677666,502.562953,20.419874,20.266506,0.490326,5.023010,5.513336,47.283700,80.000000,20.000000,10.920406,5360.814103,7.022877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:06:56 AM,85.661989,1225705.000000,273.417225,290.239650,51.413394,866.694437,20.120582,20.372707,1.673617,5.663280,7.336898,78.499081,80.000000,20.000000,37.274331,5361.627080,10.604052,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:07:56 AM,85.678656,1225941.000000,270.875014,289.444977,51.757856,505.874362,20.425962,20.255048,0.548920,4.997341,5.546261,47.062697,80.000000,20.000000,12.225396,5362.425927,6.916437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:08:56 AM,85.695322,1226177.000000,272.496824,290.499722,51.558003,878.533196,21.156382,20.305610,1.728884,5.528728,7.257612,75.717406,80.000000,20.000000,38.505207,5363.972187,10.451929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:09:56 AM,85.711989,1226415.000000,273.015067,290.458955,51.619822,499.445994,20.306311,20.271649,0.478592,4.826025,5.304617,49.348512,80.000000,20.000000,10.659072,5364.667339,7.210698,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:10:56 AM,85.728656,1226654.000000,271.457022,292.305711,51.549434,859.144353,20.709266,20.336276,1.659850,5.874491,7.534341,70.130033,80.000000,20.000000,36.967697,5366.030590,9.870542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:11:56 AM,85.745322,1226890.000000,273.181817,290.440569,51.589677,536.166230,19.985099,20.246679,0.395545,4.539503,4.935047,51.326971,80.000000,20.000000,8.809455,5366.887870,7.349896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:12:56 AM,85.761989,1227128.000000,269.160083,289.295286,51.532297,916.758220,20.231462,20.258614,1.611099,5.811317,7.422416,70.003274,80.000000,20.000000,35.881940,5367.949933,9.937966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:13:56 AM,85.778655,1227366.000000,272.867967,292.304379,51.670627,508.375270,20.032209,20.233300,0.533463,4.628825,5.162289,54.218689,80.000000,20.000000,11.881143,5369.390256,7.698422,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:14:56 AM,85.795322,1227604.000000,273.742597,292.308310,51.597026,859.598103,19.773408,20.334014,1.520103,6.222354,7.742457,64.894721,80.000000,20.000000,33.855300,5369.988093,9.297871,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:15:56 AM,85.811989,1227842.000000,273.525182,291.399388,51.754945,563.423109,20.645785,20.259300,0.670267,4.411457,5.081724,58.905174,80.000000,20.000000,14.927997,5371.490886,8.213536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:16:56 AM,85.828656,1228080.000000,274.061419,293.267129,51.653645,808.872092,20.002243,20.317409,1.409702,6.094503,7.504206,63.612201,80.000000,20.000000,31.396492,5372.423719,9.122151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:17:57 AM,85.845323,1228317.000000,274.986713,292.285993,51.657316,610.471759,20.135401,20.296692,0.952493,4.963650,5.916143,65.989711,80.000000,20.000000,21.213656,5373.055661,9.174469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:18:57 AM,85.862058,1228556.000000,274.540441,292.178274,51.702456,643.235298,20.626849,20.250931,0.738189,5.322902,6.061091,49.602006,80.000000,20.000000,16.440734,5374.624710,7.440252,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:19:57 AM,85.878725,1228793.000000,276.237379,294.299494,51.490674,821.443937,19.817136,20.353427,1.516691,5.615094,7.131785,76.604124,80.000000,20.000000,33.779314,5375.177779,10.379566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:20:57 AM,85.895392,1229030.000000,276.943680,295.543365,51.683945,509.147975,20.538512,20.254018,0.421161,4.993651,5.414812,46.516310,80.000000,20.000000,9.379968,5376.181883,6.805958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:21:57 AM,85.912058,1229269.000000,275.472285,294.480758,51.504900,952.857669,21.417806,20.262045,1.698420,5.950457,7.648878,73.581971,80.000000,20.000000,37.826735,5377.508976,10.356975,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:22:57 AM,85.928725,1229508.000000,273.281567,294.337598,51.660374,490.686396,19.876072,20.251892,0.433045,4.324093,4.757138,52.124268,80.000000,20.000000,9.644658,5378.202551,7.290796,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:23:57 AM,85.945392,1229746.000000,274.460262,295.427785,51.514392,903.209929,20.092708,20.308835,1.732034,6.028210,7.760244,68.669498,80.000000,20.000000,38.575378,5379.666203,9.959382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:24:57 AM,85.962058,1229985.000000,273.531653,294.361247,51.587077,588.990402,20.167894,20.284203,0.649547,4.659645,5.309191,59.631750,80.000000,20.000000,14.466515,5380.254244,8.466139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:25:57 AM,85.978725,1230222.000000,276.315900,297.333567,51.587993,816.610798,19.500907,20.257998,1.083862,5.885738,6.969600,55.120167,80.000000,20.000000,24.139476,5381.624798,8.112270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:26:57 AM,85.995392,1230460.000000,278.344760,294.543843,51.543466,595.180966,20.983512,20.297927,1.037482,5.064402,6.101883,67.534718,80.000000,20.000000,23.106493,5382.422307,9.326787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:27:57 AM,86.012058,1230697.000000,274.532233,294.479427,51.668795,637.209767,19.991607,20.291820,0.778704,5.108293,5.886997,47.814881,80.000000,20.000000,17.343063,5383.612317,7.305521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:28:57 AM,86.028725,1230933.000000,276.646086,294.273246,51.546982,778.169828,19.869636,20.305815,1.458487,5.873471,7.331957,75.918611,80.000000,20.000000,32.482996,5384.841515,10.287891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:29:57 AM,86.045392,1231171.000000,274.345833,294.361247,51.650277,587.054450,20.206752,20.222733,0.584953,5.070592,5.655545,46.776138,80.000000,20.000000,13.027897,5385.404654,6.899267,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:30:57 AM,86.062058,1231410.000000,274.625434,293.296040,51.593503,954.297246,20.183329,20.294357,1.824657,6.112677,7.937334,74.918536,80.000000,20.000000,40.638240,5386.887464,10.411436,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:31:57 AM,86.078586,1231645.000000,277.007444,296.393134,51.623035,487.142009,20.145965,20.220541,0.438909,4.706702,5.145611,46.670898,80.000000,20.000000,9.775246,5387.512312,6.840820,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:32:57 AM,86.095392,1231883.000000,273.834140,295.400205,51.628855,951.629302,20.300223,20.278375,1.664831,6.297618,7.962450,68.995072,80.000000,20.000000,37.078645,5388.857011,9.885176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:33:57 AM,86.112058,1232121.000000,273.551303,294.321874,51.769785,563.428756,20.590349,20.199545,0.573418,4.603021,5.176439,56.661265,80.000000,20.000000,12.771013,5390.142251,8.077839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:34:57 AM,86.128725,1232360.000000,275.637378,295.284624,51.662058,847.732840,20.311556,20.280706,1.239754,5.867515,7.107269,55.395587,80.000000,20.000000,27.611450,5390.812586,8.239800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:35:57 AM,86.145322,1232597.000000,276.360015,295.381819,51.581566,645.917451,20.554839,20.244139,0.826835,4.763487,5.590322,62.580049,80.000000,20.000000,18.415032,5392.206113,8.899665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:36:57 AM,86.162058,1232837.000000,273.412332,294.483421,51.721890,685.271659,21.828338,20.285028,1.018796,5.858985,6.877781,53.815525,80.000000,20.000000,22.690338,5392.672697,7.821340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:37:57 AM,86.178725,1233074.000000,276.561093,293.433938,51.683480,823.142995,21.924206,20.312813,1.439747,5.355350,6.795097,76.545015,80.000000,20.000000,32.065636,5393.657100,10.446416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:38:57 AM,86.195392,1233309.000000,278.156703,296.415515,51.687616,622.144483,21.016655,20.296622,0.774581,5.354736,6.129318,48.601891,80.000000,20.000000,17.251252,5395.163108,7.192626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,1:39:57 AM,86.212058,1233546.000000,278.334975,294.391426,51.530613,836.208209,20.784334,20.256144,1.496581,5.491634,6.988215,75.082053,80.000000,20.000000,33.331423,5395.670383,10.363652,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:40:57 AM,86.228725,1233785.000000,278.349653,294.514932,51.634972,488.607179,20.954484,20.224657,0.399799,4.503968,4.903767,48.320620,80.000000,20.000000,8.904211,5397.192732,7.101905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:41:57 AM,86.245392,1234023.000000,273.098482,292.367400,51.688990,988.239151,21.239812,20.317684,1.879201,6.146281,8.025482,75.861755,80.000000,20.000000,41.853037,5398.273338,10.581695,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:42:57 AM,86.262059,1234259.000000,273.119710,291.350822,51.725259,453.133162,19.555426,20.205307,0.385390,4.499195,4.884585,47.884819,80.000000,20.000000,8.583293,5398.963186,6.970898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:43:57 AM,86.278725,1234495.000000,273.739282,292.261013,51.640482,897.876864,21.409084,20.271308,1.751335,6.101246,7.852581,72.126880,80.000000,20.000000,39.005241,5400.346533,10.113320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:44:57 AM,86.295392,1234732.000000,276.700065,293.288178,51.527548,491.036409,20.674945,20.246610,0.390975,4.597789,4.988764,49.610354,80.000000,20.000000,8.707695,5401.120675,7.149545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:45:57 AM,86.311989,1234967.000000,277.805209,293.569237,51.542853,880.535179,22.708413,20.294976,1.783637,6.253920,8.037557,70.374954,80.000000,20.000000,39.724662,5402.689083,9.947989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:46:57 AM,86.328794,1235205.000000,276.716401,295.306942,51.618751,524.453796,20.654625,20.239337,0.736605,4.691670,5.428275,61.188429,80.000000,20.000000,16.405464,5403.389328,8.460338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:47:57 AM,86.345461,1235442.000000,271.309922,291.327174,51.788762,761.350748,19.110643,20.282902,1.021618,5.836247,6.857865,53.935106,80.000000,20.000000,22.753185,5404.615983,7.932355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:48:57 AM,86.362128,1235678.000000,273.212910,291.228648,51.636353,727.736268,20.620137,20.284958,1.119564,5.062779,6.182343,71.644228,80.000000,20.000000,24.934601,5405.638482,10.013961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:49:57 AM,86.378795,1235915.000000,274.792184,292.401574,51.589987,631.115382,20.940025,20.264996,0.605597,5.285798,5.891396,46.744449,80.000000,20.000000,13.487691,5406.496424,7.149350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:50:57 AM,86.395392,1236151.000000,275.498406,294.324474,51.713322,700.438768,21.176906,20.272543,1.207479,5.293855,6.501334,73.095363,80.000000,20.000000,26.892635,5407.735830,10.026793,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:51:57 AM,86.412128,1236391.000000,274.666312,293.369586,51.620893,547.311613,20.941732,20.212649,0.556321,5.250543,5.806864,47.728572,80.000000,20.000000,12.390217,5408.490697,7.080606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:52:57 AM,86.428794,1236629.000000,271.546987,293.177797,51.659148,856.265017,19.054403,20.243934,1.665720,5.926920,7.592640,76.882654,80.000000,20.000000,37.098440,5409.979850,10.505359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:53:57 AM,86.445461,1236867.000000,273.623275,293.406359,51.518218,578.890229,20.560636,20.214020,0.472506,4.972071,5.444578,46.754243,80.000000,20.000000,10.523528,5410.495328,6.938009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:54:57 AM,86.462128,1237105.000000,274.836298,294.365178,51.564732,873.400137,20.800454,20.338266,1.529726,5.652478,7.182204,74.542794,80.000000,20.000000,34.069628,5411.841335,10.203741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:55:57 AM,86.478725,1237340.000000,273.057603,292.330627,51.749893,487.555230,19.960403,20.202154,0.450041,4.686918,5.136959,48.475210,80.000000,20.000000,10.023194,5413.220174,7.088576,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:56:57 AM,86.495461,1237580.000000,274.890277,292.349014,51.695572,951.865193,21.058098,20.376548,1.689373,5.799587,7.488960,71.513571,80.000000,20.000000,37.625241,5413.780450,10.060270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:57:57 AM,86.512197,1237820.000000,279.322376,294.338929,51.683022,588.658241,20.593599,20.254637,0.642765,4.701125,5.343890,58.065547,80.000000,20.000000,14.315489,5415.153993,8.282763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:58:57 AM,86.528864,1238059.000000,276.096829,293.339407,51.586619,713.569103,21.401746,20.278580,1.270836,5.858179,7.129015,60.196997,80.000000,20.000000,28.303688,5416.241597,8.640540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:59:57 AM,86.545531,1238297.000000,275.880992,293.306565,51.614008,651.548614,19.519709,20.257379,0.837342,4.689989,5.527331,63.377542,80.000000,20.000000,18.649048,5416.671994,8.987917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:00:57 AM,86.562197,1238534.000000,273.803047,293.364323,51.761069,704.392641,19.851267,20.231860,1.099366,5.656565,6.755932,53.822849,80.000000,20.000000,24.484773,5418.145465,8.111720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:01:57 AM,86.578864,1238772.000000,274.228169,291.224717,51.694959,793.923752,19.684819,20.261429,1.313245,5.350972,6.664217,72.845015,80.000000,20.000000,29.248211,5419.015430,10.069482,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:02:57 AM,86.595530,1239009.000000,275.341520,292.192729,51.653335,623.962489,19.982899,20.190696,0.548944,5.077984,5.626928,46.361873,80.000000,20.000000,12.225925,5420.343352,7.000586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:03:57 AM,86.612197,1239247.000000,273.834140,294.310018,51.587535,879.355902,18.243536,20.335865,1.653996,5.950089,7.604085,75.204122,80.000000,20.000000,36.837328,5421.432187,10.267128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:04:57 AM,86.628864,1239484.000000,277.450480,294.429530,51.584019,477.190020,20.477088,20.263691,0.391302,4.525144,4.916445,49.603359,80.000000,20.000000,8.714956,5422.549371,7.078045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,2:05:57 AM,86.645530,1239722.000000,273.783475,293.302634,51.571469,959.716198,21.478930,20.310551,1.714933,6.134008,7.848941,71.986074,80.000000,20.000000,38.194501,5424.054013,10.229536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:06:57 AM,86.662197,1239958.000000,276.348572,294.450579,51.730459,534.884126,20.189645,20.237552,0.548108,4.636930,5.185038,54.770876,80.000000,20.000000,12.207301,5424.632965,7.680364,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:07:57 AM,86.678864,1240195.000000,276.237379,293.461518,51.496332,895.934354,20.752166,20.286333,1.553095,6.212326,7.765421,65.860723,80.000000,20.000000,34.590079,5426.083406,9.329022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:08:57 AM,86.695531,1240430.000000,277.591109,294.415074,51.639411,538.526604,20.224266,20.190077,0.674598,4.630009,5.304606,59.069060,80.000000,20.000000,15.024444,5426.922779,8.263228,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:09:57 AM,86.712197,1240666.000000,273.793261,293.357793,51.650580,879.017184,21.630038,20.273229,1.304560,5.985029,7.289589,59.714215,80.000000,20.000000,29.054784,5428.061819,8.817541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:10:57 AM,86.728864,1240906.000000,276.322450,292.385787,51.614924,619.170881,19.061717,20.236662,0.732610,4.789625,5.522235,60.954991,80.000000,20.000000,16.316492,5429.302137,8.691853,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:11:57 AM,86.745531,1241145.000000,271.475015,291.257559,51.648748,697.883123,21.354636,20.222528,1.332842,5.920339,7.253182,56.773903,80.000000,20.000000,29.684683,5429.987964,8.746785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:12:57 AM,86.762198,1241382.000000,277.389952,293.254005,51.528161,570.098663,19.563835,20.198379,0.981002,4.827033,5.808035,68.432921,80.000000,20.000000,21.848586,5431.548420,9.664769,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:13:57 AM,86.778864,1241620.000000,271.728415,292.287324,51.651651,756.501670,20.495940,20.151109,1.009214,5.365832,6.375047,53.803459,80.000000,20.000000,22.476933,5432.199652,7.942298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:14:57 AM,86.795531,1241860.000000,273.538203,292.456733,51.695572,665.060110,20.956108,20.151453,1.058896,5.025942,6.084839,70.893923,80.000000,20.000000,23.583438,5432.821378,9.916851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:15:57 AM,86.812197,1242099.000000,273.337125,292.310973,51.601156,614.112324,19.922881,20.218550,0.774158,5.363564,6.137722,50.727414,80.000000,20.000000,17.241837,5434.351265,7.462060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:16:57 AM,86.828864,1242335.000000,271.159507,291.374471,51.625790,870.278442,21.002737,20.320910,1.596690,5.862846,7.459537,76.963418,80.000000,20.000000,35.561028,5435.207759,10.488830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:17:57 AM,86.845530,1242571.000000,272.643924,292.322766,51.756319,549.555043,18.969375,20.190766,0.401556,4.596798,4.998353,47.393583,80.000000,20.000000,8.943332,5436.722962,7.015690,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:18:57 AM,86.862197,1242809.000000,273.739282,293.331482,51.662058,876.089758,20.433276,20.357957,1.855486,5.963755,7.819242,76.843840,80.000000,20.000000,41.324866,5437.357229,10.512219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:19:57 AM,86.878864,1243046.000000,274.345833,292.343751,51.619364,414.489362,20.440925,20.200095,0.315497,4.215600,4.531097,47.201626,80.000000,20.000000,7.026661,5438.454485,6.768340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:20:57 AM,86.895531,1243282.000000,273.114817,293.433938,51.653490,917.141203,20.607385,20.330719,1.682915,6.349985,8.032901,70.335015,80.000000,20.000000,37.481410,5439.494640,9.946956,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:21:57 AM,86.912197,1243521.000000,274.115318,291.395457,51.739027,549.655958,20.382702,20.218206,0.485290,4.515099,5.000390,54.527753,80.000000,20.000000,10.808249,5440.506431,7.813736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:22:57 AM,86.928864,1243758.000000,272.954617,291.378402,51.679809,850.983866,21.757712,20.191931,1.402706,5.978850,7.381556,60.836557,80.000000,20.000000,31.240667,5441.747459,8.753044,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:23:57 AM,86.945531,1243997.000000,277.427595,293.382710,51.695114,552.522998,21.469908,20.166203,0.836875,4.911785,5.748660,63.017088,80.000000,20.000000,18.638637,5442.533221,8.857159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:24:57 AM,86.962197,1244234.000000,270.026506,291.405982,51.684093,678.430070,21.386130,20.237417,1.205983,5.875097,7.081080,59.219713,80.000000,20.000000,26.859311,5444.028537,8.712721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:25:57 AM,86.978864,1244472.000000,273.054288,291.404650,51.644308,602.204619,20.066338,20.184864,1.122334,5.111688,6.234022,69.491913,80.000000,20.000000,24.996296,5444.687945,9.759868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:26:57 AM,86.995531,1244711.000000,269.733884,291.328505,51.770709,601.500860,19.827675,20.232886,0.748635,5.038551,5.787187,49.219010,80.000000,20.000000,16.673395,5446.208446,7.275351,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:27:57 AM,87.012197,1244949.000000,272.880988,289.195429,51.652116,810.550384,19.207039,20.275355,1.402804,5.708313,7.111117,75.063469,80.000000,20.000000,31.242853,5447.101754,10.495703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:28:57 AM,87.028864,1245186.000000,273.212910,291.403319,51.616919,533.754852,20.371476,20.247706,0.521570,5.063009,5.584579,48.415834,80.000000,20.000000,11.616260,5448.399432,7.111064,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:29:57 AM,87.045530,1245423.000000,274.970377,292.464594,51.456237,938.977308,20.889293,20.304030,1.664625,6.050071,7.714696,74.929170,80.000000,20.000000,37.074055,5449.311269,10.373373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:30:57 AM,87.062197,1245662.000000,272.791102,291.367877,51.728775,549.755961,19.324909,20.209904,0.467787,4.822714,5.290501,48.886485,80.000000,20.000000,10.418424,5450.795699,7.016396,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,2:31:57 AM,87.078864,1245901.000000,274.372033,291.289070,51.563971,843.343251,18.533530,20.273845,1.636505,5.918244,7.554749,72.384736,80.000000,20.000000,36.447778,5451.631764,10.083359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:32:57 AM,87.095531,1246139.000000,274.914820,290.432707,51.657316,540.651178,19.389185,20.192412,0.550480,4.559909,5.110389,54.967173,80.000000,20.000000,12.260139,5452.837077,7.814938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:33:57 AM,87.112197,1246375.000000,270.857021,291.395457,51.692816,824.474098,20.779558,20.238447,1.362203,5.884183,7.246386,60.772919,80.000000,20.000000,30.338596,5454.092959,8.722546,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:34:57 AM,87.128864,1246612.000000,273.132810,289.405605,51.518824,701.989734,20.454869,20.194673,0.955999,4.922732,5.878731,65.075896,80.000000,20.000000,21.291730,5454.719651,9.377159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:35:57 AM,87.145536,1246851.000000,272.254866,291.438824,51.646606,645.075891,20.955940,20.228704,0.910186,5.494641,6.404826,48.188952,80.000000,20.000000,20.271393,5456.180140,7.399705,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:36:57 AM,87.162197,1247090.000000,273.248896,292.356939,51.562900,786.394434,18.916865,20.249766,1.439744,5.486096,6.925840,75.217223,80.000000,20.000000,32.065568,5456.801002,10.398409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:37:57 AM,87.178864,1247327.000000,274.491355,291.386264,51.696185,562.139093,19.399470,20.218961,0.493716,4.825921,5.319637,47.962538,80.000000,20.000000,10.995907,5458.112041,7.062940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:38:57 AM,87.195531,1247564.000000,273.559511,292.472520,51.642166,849.754587,21.242710,20.344714,1.652825,6.031149,7.683975,74.115089,80.000000,20.000000,36.811255,5458.709016,10.302839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:39:57 AM,87.212206,1247802.000000,271.152957,289.304480,51.811874,549.704047,20.252645,20.193097,0.503938,4.489794,4.993732,53.085455,80.000000,20.000000,11.223561,5459.781426,7.448511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:40:57 AM,87.228864,1248039.000000,273.245582,292.356939,51.612479,766.039528,18.772457,20.239543,1.393600,6.080263,7.473863,62.899708,80.000000,20.000000,31.037858,5460.956883,9.078507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:41:57 AM,87.245530,1248277.000000,276.060843,291.405982,51.662369,541.886103,21.370612,20.256558,0.901606,4.742418,5.644024,67.193061,80.000000,20.000000,20.080308,5461.711637,9.192933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:42:57 AM,87.262197,1248515.000000,271.494665,291.620088,51.584632,693.861305,21.368651,20.255458,1.215622,5.676023,6.891644,55.196214,80.000000,20.000000,27.073979,5463.331899,8.513741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:43:57 AM,87.278864,1248750.000000,274.139861,291.354753,51.601311,740.873160,20.705933,20.190491,1.018320,4.870682,5.889002,67.348013,80.000000,20.000000,22.679726,5463.969566,9.651089,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:44:57 AM,87.295531,1248987.000000,274.170954,291.487389,51.703224,629.220962,21.021275,20.204141,0.742957,5.337355,6.080312,50.195299,80.000000,20.000000,16.546929,5465.170300,7.572277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:45:57 AM,87.312197,1249224.000000,274.296826,291.304856,51.676595,901.524988,19.378718,20.273984,1.509152,5.762833,7.271985,75.704506,80.000000,20.000000,33.611400,5466.042470,10.440183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:46:57 AM,87.328864,1249461.000000,273.760590,291.298263,51.812022,529.864187,20.618669,20.290654,0.339974,4.498977,4.838951,44.901425,80.000000,20.000000,7.571796,5467.537006,6.782203,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:47:57 AM,87.345531,1249696.000000,274.499562,292.288592,51.610182,913.825148,19.863608,20.300738,1.539205,5.894332,7.433537,74.670470,80.000000,20.000000,34.280729,5468.144969,10.342731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:48:57 AM,87.362199,1249935.000000,274.015647,290.258036,51.742551,511.101778,20.712274,20.250041,0.439406,4.612869,5.052275,49.073825,80.000000,20.000000,9.786320,5469.460179,7.115768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:49:57 AM,87.378864,1250174.000000,273.915897,292.246557,51.777748,921.906398,20.907652,20.298543,1.697737,6.094837,7.792574,73.126588,80.000000,20.000000,37.811511,5470.313763,10.270943,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:50:57 AM,87.395531,1250412.000000,273.924025,292.236096,51.803454,513.143289,19.635270,20.222597,0.451132,4.301560,4.752692,54.612549,80.000000,20.000000,10.047486,5471.421707,7.763860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:51:57 AM,87.412197,1250649.000000,274.252633,292.254482,51.654103,848.331040,20.302042,20.252783,1.356373,6.072250,7.428624,60.580689,80.000000,20.000000,30.208755,5472.747325,8.862229,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:52:57 AM,87.428864,1250887.000000,274.568219,292.261013,51.726330,649.807114,20.058229,20.217520,0.821041,4.693243,5.514285,61.548472,80.000000,20.000000,18.286001,5473.277722,8.670201,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:53:57 AM,87.445531,1251121.000000,273.158932,292.268938,51.546679,840.697893,18.682690,20.238857,1.086091,5.755486,6.841577,56.189496,80.000000,20.000000,24.189113,5474.835100,8.255753,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:54:57 AM,87.462197,1251359.000000,276.624858,293.508815,51.639714,669.992251,22.046707,20.221706,1.160463,5.192392,6.352855,67.737143,80.000000,20.000000,25.845508,5475.546097,9.494680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:55:57 AM,87.478864,1251598.000000,275.876100,294.396688,51.641250,668.183717,20.334763,20.261154,0.864546,5.373267,6.237813,52.456480,80.000000,20.000000,19.254921,5476.836196,7.914375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:56:57 AM,87.495600,1251839.000000,279.185061,293.432607,51.496487,753.655395,21.031319,20.225889,1.372816,5.351322,6.724138,72.030957,80.000000,20.000000,30.574956,5478.213725,9.959239,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:57:57 AM,87.512267,1252077.000000,277.936053,294.408544,51.688835,638.110710,20.111425,20.231310,0.787359,5.241914,6.029273,49.640569,80.000000,20.000000,17.535831,5478.703183,7.489709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,2:58:57 AM,87.528933,1252313.000000,277.419387,295.380487,51.605898,704.216224,20.653701,20.250451,1.235909,5.300872,6.536781,72.860274,80.000000,20.000000,27.525802,5479.728039,9.995551,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:59:57 AM,87.545600,1252550.000000,277.476602,295.451433,51.604524,597.858383,20.960981,20.265201,0.563834,5.301828,5.865662,46.651659,80.000000,20.000000,12.557556,5481.171308,7.077757,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:00:57 AM,87.562267,1252786.000000,276.811258,294.375702,51.630229,778.698171,20.567709,20.286194,1.485262,5.475965,6.961227,76.103886,80.000000,20.000000,33.079332,5481.741767,10.502628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:01:57 AM,87.578933,1253021.000000,275.835221,294.442654,51.737653,588.036543,20.476234,20.258409,0.511397,4.890928,5.402325,46.741004,80.000000,20.000000,11.389688,5483.273994,6.986983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:02:57 AM,87.595600,1253259.000000,276.667394,295.548628,51.613853,812.285327,19.865004,20.258684,1.572506,5.780527,7.353033,75.270718,80.000000,20.000000,35.022407,5484.011304,10.298344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:03:57 AM,87.612267,1253498.000000,276.785058,293.278985,51.565958,516.139569,19.970326,20.217451,0.448722,4.644740,5.093461,47.754876,80.000000,20.000000,9.993802,5484.982643,6.993777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:04:57 AM,87.628933,1253736.000000,274.584555,294.411144,51.531987,881.308703,20.100492,20.262251,1.726039,6.055591,7.781630,75.042560,80.000000,20.000000,38.441846,5486.390151,10.398800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:05:57 AM,87.645600,1253976.000000,275.576928,294.387495,51.635585,521.433926,19.186588,20.250587,0.531582,4.548129,5.079711,52.904264,80.000000,20.000000,11.839240,5486.849880,7.471363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:06:57 AM,87.662267,1254215.000000,274.860841,294.433461,51.659916,834.539298,20.856621,20.260260,1.545756,6.068932,7.614688,64.337264,80.000000,20.000000,34.426633,5488.385843,9.410140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:07:57 AM,87.678933,1254452.000000,277.280416,294.358647,51.694501,628.121014,19.637254,20.217795,0.901738,4.819148,5.720886,63.984275,80.000000,20.000000,20.083260,5489.485995,9.150126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:08:57 AM,87.695600,1254690.000000,275.024356,293.288178,51.825185,650.656142,19.730943,20.184384,0.679003,5.308860,5.987863,47.414492,80.000000,20.000000,15.122552,5490.012352,7.551684,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:09:57 AM,87.712128,1254926.000000,277.198737,292.509292,51.628700,600.318761,21.284260,20.181844,0.755824,4.699254,5.455078,61.762162,80.000000,20.000000,16.833493,5491.493114,8.689371,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:10:57 AM,87.728933,1255166.000000,276.997580,295.429116,51.782948,605.469761,20.768188,20.220401,0.665055,5.097405,5.762460,49.352451,80.000000,20.000000,14.811915,5492.248437,7.434894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:11:57 AM,87.745600,1255405.000000,277.834645,294.479427,51.428389,795.793581,20.851952,20.247295,1.466625,5.596439,7.063063,75.885563,80.000000,20.000000,32.664250,5492.902891,10.466642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:12:57 AM,87.762267,1255644.000000,276.382900,293.430007,51.669866,565.863723,20.660088,20.199684,0.447829,4.929926,5.377756,45.280441,80.000000,20.000000,9.973926,5494.268234,6.818214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:13:57 AM,87.778933,1255882.000000,274.813412,293.360393,51.566113,859.436804,21.507730,20.243934,1.644838,5.801111,7.445948,77.384337,80.000000,20.000000,36.633358,5494.992325,10.646426,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:14:57 AM,87.795600,1256119.000000,275.004706,293.246143,51.758004,546.713504,20.785332,20.169223,0.298307,4.533661,4.831968,47.534535,80.000000,20.000000,6.643815,5496.195344,6.945314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:15:57 AM,87.812267,1256358.000000,273.780161,293.335412,51.615995,834.401588,19.026879,20.227194,1.628588,6.164333,7.792921,71.140012,80.000000,20.000000,36.271444,5497.396316,9.967562,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:16:57 AM,87.828933,1256597.000000,277.067894,293.453656,51.711335,511.187573,20.189285,20.193028,0.529183,4.530481,5.059664,55.118934,80.000000,20.000000,11.785819,5498.092709,7.912637,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:17:57 AM,87.845600,1256835.000000,275.390527,295.355507,51.784632,862.347198,19.592466,20.254773,1.479787,6.238697,7.718483,61.814857,80.000000,20.000000,32.957392,5499.489250,9.129037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:18:57 AM,87.862267,1257075.000000,278.704382,294.440055,51.555550,529.808538,20.981503,20.224928,0.735638,4.592457,5.328095,62.657619,80.000000,20.000000,16.383925,5500.050322,8.786886,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:19:57 AM,87.878934,1257313.000000,276.984558,295.272768,51.726330,789.788816,20.424638,20.225617,1.200403,5.824659,7.025062,57.455688,80.000000,20.000000,26.735039,5501.376595,8.545991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:20:57 AM,87.895600,1257551.000000,277.381823,293.335412,51.544227,569.804299,20.406785,20.215394,0.882978,4.588231,5.471209,68.528776,80.000000,20.000000,19.665436,5502.168014,8.967520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
