Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,3:21:57 AM,87.912267,1257790.000000,276.119714,295.322665,51.741782,660.674163,20.447399,20.175261,0.845575,5.773862,6.619437,48.491561,80.000000,20.000000,18.832397,5503.595447,7.120458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:22:57 AM,87.928933,1258028.000000,278.066817,294.479427,51.632985,758.398822,21.431531,20.209973,1.294717,5.422789,6.717506,73.179229,80.000000,20.000000,28.835574,5504.546964,10.247946,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:23:57 AM,87.945600,1258266.000000,276.668972,296.492991,51.545453,627.886124,20.772244,20.223557,0.634007,5.505250,6.139257,46.413223,80.000000,20.000000,14.120430,5505.188719,7.050238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,3:24:57 AM,87.962267,1258504.000000,276.639615,294.354653,51.681190,845.496969,19.864958,20.226097,1.517068,5.735730,7.252798,75.746772,80.000000,20.000000,33.787696,5506.748483,10.241517,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:25:57 AM,87.978933,1258740.000000,279.399240,294.341529,51.587845,564.516499,20.287136,20.225753,0.456539,4.723300,5.179839,47.778660,80.000000,20.000000,10.167916,5507.356792,7.040791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:26:57 AM,87.995600,1258977.000000,276.361672,295.559089,51.579882,1011.555454,21.521576,20.262870,1.826311,6.202339,8.028650,75.552830,80.000000,20.000000,40.675082,5508.713951,10.644126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:27:57 AM,88.012267,1259216.000000,279.358362,295.498667,51.584321,508.132821,20.738944,20.230485,0.432123,4.568326,5.000449,51.205552,80.000000,20.000000,9.624111,5509.770520,7.437952,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:28:57 AM,88.028933,1259455.000000,276.312586,295.352908,51.624416,896.836299,21.543085,20.356857,1.592451,6.175450,7.767902,66.898611,80.000000,20.000000,35.466623,5510.572762,9.628117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:29:57 AM,88.045600,1259694.000000,279.400897,295.421191,51.536729,562.662700,20.718769,20.228840,0.740977,4.704215,5.445191,60.829109,80.000000,20.000000,16.502820,5512.107313,8.523751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:30:57 AM,88.062267,1259930.000000,274.720212,295.431716,51.712864,690.231123,19.711610,20.256283,1.067095,5.710427,6.777521,51.480895,80.000000,20.000000,23.766029,5513.065989,7.935373,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:31:57 AM,88.078933,1260168.000000,275.101141,293.286847,51.704140,704.262400,19.146203,20.227949,1.155684,5.449636,6.605320,71.792462,80.000000,20.000000,25.739074,5514.140300,9.953006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:32:57 AM,88.095600,1260406.000000,277.671209,295.581470,51.563203,585.762055,21.298696,20.185755,0.593626,5.264466,5.858092,46.129547,80.000000,20.000000,13.221060,5515.674051,6.883077,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:33:57 AM,88.112267,1260644.000000,275.011256,293.278985,51.623035,884.896534,19.531018,20.208672,1.511625,5.864755,7.376380,76.536545,80.000000,20.000000,33.666490,5516.328095,10.495037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:34:57 AM,88.128933,1260881.000000,276.346914,293.414220,51.617377,582.877072,21.138181,20.224518,0.526635,4.920561,5.447195,47.631719,80.000000,20.000000,11.729060,5517.658986,7.191006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:35:57 AM,88.145600,1261117.000000,275.652135,294.478159,51.615079,829.957169,20.321311,20.283518,1.509114,5.637599,7.146713,73.122161,80.000000,20.000000,33.610552,5519.061542,10.177190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:36:57 AM,88.162266,1261354.000000,277.682652,294.328405,51.671240,445.251009,20.711178,20.165793,0.346490,4.429307,4.775797,47.364581,80.000000,20.000000,7.716933,5519.707429,6.828903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:37:57 AM,88.178933,1261590.000000,275.436299,294.346791,51.689448,940.295205,19.173764,20.275699,1.700747,6.551748,8.252495,72.115698,80.000000,20.000000,37.878552,5521.274669,10.257863,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:38:57 AM,88.195600,1261829.000000,276.564408,293.267129,51.656858,491.016645,20.658632,20.213060,0.445775,4.454705,4.900480,51.051294,80.000000,20.000000,9.928174,5521.949344,7.260978,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:39:58 AM,88.212197,1262067.000000,277.550231,294.495214,51.592742,909.992044,22.125526,20.262525,1.726619,6.070188,7.796807,73.502062,80.000000,20.000000,38.454765,5523.141836,10.363233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:40:58 AM,88.229003,1262306.000000,281.346343,296.573131,51.540711,519.416005,19.894406,20.276110,0.631730,4.476129,5.107859,58.480532,80.000000,20.000000,14.069710,5524.141881,8.224329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:41:58 AM,88.245670,1262545.000000,274.695748,293.398497,51.572385,660.628897,21.387526,20.150357,1.117220,5.854471,6.971691,58.524231,80.000000,20.000000,24.882414,5524.667819,8.519713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:42:58 AM,88.262336,1262784.000000,277.215073,294.405881,51.488531,711.820043,18.864222,20.232751,1.152543,5.217705,6.370248,72.581778,80.000000,20.000000,25.669101,5526.127278,10.235598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:43:58 AM,88.279003,1263023.000000,275.936550,294.282439,51.597174,648.285385,19.961474,20.167439,0.700127,5.112050,5.812177,47.818004,80.000000,20.000000,15.593022,5526.792841,7.413361,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:44:58 AM,88.295669,1263260.000000,277.576352,295.521048,51.542395,783.586867,20.905113,20.225137,1.493863,5.623256,7.117119,77.485453,80.000000,20.000000,33.270892,5528.245689,10.515329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:45:58 AM,88.312406,1263499.000000,274.345833,295.456696,51.716993,514.316918,20.181006,20.228909,0.509111,4.936086,5.445197,47.839929,80.000000,20.000000,11.338778,5529.242645,6.981547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:46:58 AM,88.329072,1263736.000000,274.403047,293.315758,51.610950,912.832672,19.716700,20.271649,1.665594,5.802820,7.468414,73.649148,80.000000,20.000000,37.095624,5530.255679,10.251435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:47:58 AM,88.345739,1263972.000000,277.443930,294.344192,51.824417,500.279903,21.042134,20.235082,0.392085,4.604264,4.996349,49.360612,80.000000,20.000000,8.732411,5531.683342,7.053715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:48:58 AM,88.362406,1264211.000000,275.598156,294.627850,51.628855,856.747092,20.483836,20.256763,1.527927,6.035972,7.563900,67.026186,80.000000,20.000000,34.029565,5532.295398,9.527177,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:49:58 AM,88.379072,1264449.000000,278.163253,295.384418,51.708735,616.442552,20.860386,20.197558,0.721086,4.717661,5.438747,60.030851,80.000000,20.000000,16.059826,5533.929901,8.694009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:50:58 AM,88.395739,1264687.000000,277.584559,295.404136,51.716232,801.585224,19.724207,20.253677,1.521739,5.971300,7.493039,59.236091,80.000000,20.000000,33.891739,5534.649574,8.787735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,3:51:58 AM,88.412405,1264925.000000,280.488049,294.503076,51.548511,612.446328,20.912632,20.235357,1.054254,4.713352,5.767606,67.871482,80.000000,20.000000,23.480045,5535.717864,9.381289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:52:58 AM,88.429072,1265160.000000,274.470126,294.357316,51.785090,616.232162,20.478916,20.135263,0.764158,5.402526,6.166684,49.678529,80.000000,20.000000,17.019102,5537.134630,7.374553,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:53:58 AM,88.445739,1265396.000000,275.411756,293.525870,51.559990,836.718609,20.863443,20.237072,1.472907,5.481274,6.954180,75.414509,80.000000,20.000000,32.804158,5537.889589,10.367767,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:54:58 AM,88.462406,1265634.000000,274.896827,293.390635,51.785548,546.982366,20.735599,20.159961,0.501242,4.982277,5.483520,46.795247,80.000000,20.000000,11.163529,5539.447444,6.969657,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:55:58 AM,88.479072,1265873.000000,277.012337,294.509669,51.429158,837.073358,19.019216,20.302249,1.592925,5.609020,7.201944,76.588542,80.000000,20.000000,35.477161,5540.194479,10.383826,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:56:58 AM,88.495739,1266109.000000,277.698988,294.317880,51.711948,525.672691,20.729765,20.212993,0.385248,4.439643,4.824892,47.379417,80.000000,20.000000,8.580143,5541.012682,6.984330,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:57:58 AM,88.512406,1266347.000000,276.463000,294.492614,51.707508,871.657635,20.607480,20.258959,1.690784,6.379929,8.070713,72.385696,80.000000,20.000000,37.656655,5542.392748,10.281213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:58:58 AM,88.529072,1266584.000000,279.572540,294.287701,51.598555,569.035419,20.341029,20.190832,0.635831,4.597746,5.233577,57.058668,80.000000,20.000000,14.161046,5543.133786,7.995336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:59:58 AM,88.545739,1266821.000000,277.278837,294.484689,51.657471,860.606609,20.652558,20.253607,1.286322,5.868505,7.154827,57.190726,80.000000,20.000000,28.648591,5544.729199,8.521164,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:00:58 AM,88.562406,1267060.000000,279.297912,295.422522,51.603756,620.590694,21.875460,20.266847,1.106199,5.061205,6.167404,68.231194,80.000000,20.000000,24.636942,5545.438474,9.670675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:01:58 AM,88.579072,1267299.000000,275.874442,294.371771,51.748209,707.736930,21.432110,20.196664,0.926112,5.464916,6.391028,52.072090,80.000000,20.000000,20.626103,5546.974948,7.667507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:02:58 AM,88.595748,1267537.000000,277.770881,294.525456,51.614466,717.508768,20.101946,20.170320,1.468130,5.227205,6.695334,76.902188,80.000000,20.000000,32.697767,5548.052232,10.097888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:03:58 AM,88.612406,1267774.000000,276.139286,294.399351,51.618137,583.956345,20.098722,20.225753,0.692237,5.398183,6.090420,49.273633,80.000000,20.000000,15.417299,5548.796163,7.294598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:04:58 AM,88.629003,1268009.000000,276.212915,294.300825,51.582179,818.241001,19.204922,20.242219,1.428294,5.494278,6.922572,75.792412,80.000000,20.000000,31.810563,5550.251584,10.471151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:05:58 AM,88.645739,1268249.000000,274.398155,293.409021,51.665117,544.728553,20.201507,20.152278,0.493044,5.181544,5.674588,46.742643,80.000000,20.000000,10.980931,5550.953204,6.873565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:06:58 AM,88.662406,1268488.000000,273.942018,293.407690,51.611105,867.575524,22.566737,20.266778,1.541563,5.940501,7.482065,74.125632,80.000000,20.000000,34.333262,5551.985148,10.206067,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:07:58 AM,88.679072,1268727.000000,276.283150,294.367840,51.681338,492.506224,19.822395,20.194332,0.376718,4.514702,4.891420,50.114106,80.000000,20.000000,8.390150,5553.365137,7.252079,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:08:58 AM,88.695739,1268965.000000,272.817224,294.411144,51.699701,856.252812,21.767179,20.228429,1.630639,6.032575,7.663215,66.868011,80.000000,20.000000,36.317138,5553.853989,9.719178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:09:58 AM,88.712406,1269203.000000,276.369800,293.351199,51.622887,651.452345,20.623084,20.174506,0.765224,4.546338,5.311561,61.473420,80.000000,20.000000,17.042841,5555.068808,8.557933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:10:58 AM,88.729072,1269442.000000,275.583478,295.492137,51.711180,865.957616,20.807984,20.230694,1.376676,6.002468,7.379144,59.002029,80.000000,20.000000,30.660930,5556.109573,8.768045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:11:58 AM,88.745739,1269680.000000,274.599233,294.404613,51.682719,718.505980,20.495048,20.214980,1.166476,4.972237,6.138712,68.490326,80.000000,20.000000,25.979413,5556.988087,9.678828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:12:58 AM,88.762406,1269918.000000,276.940365,294.382233,51.714238,636.446535,21.063271,20.172721,0.676668,5.414582,6.091250,47.378782,80.000000,20.000000,15.070565,5558.717043,7.088380,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:13:58 AM,88.779072,1270154.000000,277.159437,294.541180,51.739027,837.381839,21.042784,20.227329,1.448076,5.359056,6.807132,74.533890,80.000000,20.000000,32.251140,5559.321863,10.436915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:14:58 AM,88.795739,1270391.000000,276.389450,293.360393,51.760146,515.726348,19.606913,20.175741,0.485067,4.815616,5.300683,47.663222,80.000000,20.000000,10.803266,5560.814439,6.968455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:15:58 AM,88.812405,1270629.000000,276.817808,294.361247,51.486692,897.925863,21.174597,20.197283,1.778193,5.815350,7.593543,73.690267,80.000000,20.000000,39.603412,5561.488598,10.243112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:16:58 AM,88.829072,1270867.000000,275.387292,293.326219,51.661600,472.817370,19.253330,20.187335,0.371430,4.619583,4.991013,48.974303,80.000000,20.000000,8.272376,5562.394257,7.007968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,4:17:58 AM,88.845739,1271105.000000,275.351306,293.322288,51.611105,908.607114,19.523378,20.216490,1.747073,6.048106,7.795179,75.247930,80.000000,20.000000,38.910306,5563.853429,10.476664,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:18:58 AM,88.862405,1271345.000000,276.505536,292.254482,51.602227,503.212976,19.656586,20.223213,0.556774,4.656363,5.213137,54.906616,80.000000,20.000000,12.400319,5564.399136,7.776065,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:19:58 AM,88.879073,1271582.000000,274.926263,293.377448,51.623190,855.556522,19.221114,20.207642,1.501337,6.049129,7.550466,66.200837,80.000000,20.000000,33.437339,5565.908812,9.490995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:20:58 AM,88.895739,1271819.000000,278.007945,293.378779,51.726175,545.014355,19.941925,20.164763,0.777644,4.742048,5.519692,62.136320,80.000000,20.000000,17.319462,5566.646107,8.722978,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:21:58 AM,88.912406,1272058.000000,276.412336,294.353385,51.640792,671.703513,21.003699,20.172035,1.140787,5.638254,6.779041,57.219635,80.000000,20.000000,25.407293,5567.440703,8.257139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:22:58 AM,88.929072,1272297.000000,280.259191,295.426453,51.520508,646.888159,21.116637,20.171966,1.081451,5.132841,6.214292,67.824541,80.000000,20.000000,24.085761,5568.953625,9.499423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:23:58 AM,88.945739,1272535.000000,276.587294,294.383564,51.630385,569.365577,19.240434,20.192412,0.577357,5.322954,5.900311,47.688264,80.000000,20.000000,12.858735,5569.640058,6.999671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:24:58 AM,88.962405,1272773.000000,277.367066,293.439200,51.686545,773.200892,21.212972,20.220541,1.446081,5.432500,6.878581,73.887322,80.000000,20.000000,32.206710,5571.044804,10.240471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:25:58 AM,88.979073,1273009.000000,276.243929,293.518008,51.797485,512.832895,21.314926,20.200919,0.390922,4.802088,5.193010,45.820904,80.000000,20.000000,8.706493,5572.349227,6.838716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:26:58 AM,88.995739,1273247.000000,272.972531,292.364801,51.701082,942.495282,20.393696,20.281528,1.674933,5.810731,7.485665,74.159789,80.000000,20.000000,37.303633,5573.220701,10.416858,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:27:58 AM,89.012406,1273485.000000,277.455373,293.353799,51.649819,552.642766,20.285018,20.198724,0.361057,4.465025,4.826082,47.261400,80.000000,20.000000,8.041351,5574.700421,6.936258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:28:58 AM,89.029072,1273724.000000,275.851557,293.368254,51.523721,887.065372,21.195300,20.229869,1.741742,6.114325,7.856066,68.783481,80.000000,20.000000,38.791571,5575.264964,9.872280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:29:58 AM,89.045739,1273962.000000,274.921291,292.525016,51.622577,508.171529,20.392674,20.160921,0.698133,4.666833,5.364966,61.179891,80.000000,20.000000,15.548618,5576.444953,8.620078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:30:58 AM,89.062405,1274200.000000,274.486462,292.232165,51.630532,844.540378,19.029657,20.227329,1.367085,5.706778,7.073863,59.379543,80.000000,20.000000,30.447324,5577.785462,8.736607,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:31:58 AM,89.079072,1274437.000000,276.402550,293.399828,51.737351,687.297140,21.406606,20.209562,1.002813,4.832646,5.835459,66.456773,80.000000,20.000000,22.334372,5578.493012,9.583599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:32:58 AM,89.095739,1274672.000000,277.028673,293.347268,51.691590,652.654300,20.220958,20.189872,0.795667,5.328620,6.124287,50.184033,80.000000,20.000000,17.720864,5579.957253,7.308018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:33:58 AM,89.112406,1274912.000000,276.319136,293.338075,51.689145,852.836754,20.501268,20.239132,1.451449,5.355945,6.807394,75.029327,80.000000,20.000000,32.326253,5580.513357,10.442573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:34:58 AM,89.129072,1275150.000000,275.308770,294.392757,51.674298,563.749532,19.858990,20.164352,0.522381,4.907483,5.429864,47.529142,80.000000,20.000000,11.634324,5581.813418,7.086303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:35:58 AM,89.145739,1275388.000000,273.314239,291.327174,51.643695,883.679552,19.762690,20.264171,1.599891,5.907043,7.506934,74.995524,80.000000,20.000000,35.632314,5583.027727,10.336211,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:36:58 AM,89.162267,1275623.000000,276.402550,295.409398,51.720974,626.143622,21.102886,20.169290,0.649805,5.118034,5.767839,47.884564,80.000000,20.000000,14.472272,5583.759732,7.231107,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:37:58 AM,89.179072,1275862.000000,274.102297,293.315758,51.689300,987.174086,19.458790,20.218550,1.767525,6.110098,7.877623,74.204876,80.000000,20.000000,39.365805,5585.137000,10.481068,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:38:58 AM,89.195739,1276101.000000,273.418882,292.419960,51.699243,522.949098,21.067963,20.135743,0.442391,4.687034,5.129425,50.660469,80.000000,20.000000,9.852807,5585.670443,7.363733,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:39:58 AM,89.212405,1276340.000000,277.648324,295.475082,51.658690,969.341765,20.653062,20.288800,1.673060,6.467508,8.140568,69.895910,80.000000,20.000000,37.261918,5587.018799,10.103677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:40:58 AM,89.229003,1276577.000000,276.814494,294.370440,51.747293,493.802535,19.372739,20.183629,0.474130,4.695709,5.169839,53.616074,80.000000,20.000000,10.559682,5588.315974,7.663560,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:41:58 AM,89.245739,1276816.000000,276.675522,294.377034,51.445984,808.600407,20.500198,20.193233,1.501675,6.051431,7.553106,62.611149,80.000000,20.000000,33.444867,5588.828040,9.010496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:42:58 AM,89.262406,1277056.000000,277.692438,294.542511,51.577740,637.621075,21.590881,20.186169,0.871467,4.815626,5.687093,65.212570,80.000000,20.000000,19.409076,5590.133537,9.319888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:43:58 AM,89.279141,1277295.000000,276.193264,292.437015,51.588606,704.129426,21.735469,20.191517,0.886317,5.414564,6.300881,52.086784,80.000000,20.000000,19.739802,5590.862741,7.692987,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,4:44:58 AM,89.295808,1277532.000000,274.051554,292.355608,51.519134,754.709166,22.184076,20.151933,1.068762,4.896419,5.965180,72.136937,80.000000,20.000000,23.803153,5592.234580,9.533514,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:45:58 AM,89.312475,1277770.000000,272.966060,293.432607,51.839877,579.875145,20.538897,20.165793,0.629754,5.240690,5.870443,47.785188,80.000000,20.000000,14.025696,5593.823417,7.351033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:46:58 AM,89.329142,1278006.000000,275.815571,292.326696,51.454250,829.490213,21.146710,20.262115,1.529205,5.498976,7.028181,76.030915,80.000000,20.000000,34.058025,5594.362883,10.399480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:47:58 AM,89.345808,1278243.000000,276.832487,293.265798,51.477053,480.901444,19.465694,20.157835,0.437105,4.656874,5.093979,46.481729,80.000000,20.000000,9.735087,5595.581240,6.820906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:48:58 AM,89.362475,1278480.000000,276.036300,293.510147,51.566113,982.196680,21.361314,20.196114,1.730021,6.049152,7.779173,75.973151,80.000000,20.000000,38.530527,5596.884327,10.567543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:49:58 AM,89.379142,1278719.000000,277.146416,293.355130,51.609879,508.939498,20.821024,20.144866,0.398330,4.632403,5.030733,50.183991,80.000000,20.000000,8.871491,5597.862125,7.279898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:50:58 AM,89.395781,1278955.000000,275.168220,292.268938,51.606208,913.855295,19.894153,20.203866,1.778025,6.618609,8.396634,68.214389,80.000000,20.000000,39.599664,5599.224501,10.093381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:51:58 AM,89.412475,1279193.000000,276.621622,293.147618,51.484550,637.488101,19.075323,20.173681,0.798350,4.757759,5.556109,61.093959,80.000000,20.000000,17.780633,5599.785124,8.769835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:52:58 AM,89.429142,1279429.000000,276.469550,293.486498,51.602071,658.846776,19.900301,20.188020,0.828718,5.368226,6.196944,50.884158,80.000000,20.000000,18.456965,5601.266780,7.608811,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:53:58 AM,89.445808,1279668.000000,275.539285,293.374848,51.576056,770.284851,20.335027,20.206476,1.301528,5.070802,6.372330,73.122880,80.000000,20.000000,28.987265,5602.146900,10.292255,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:54:58 AM,89.462475,1279904.000000,277.157859,294.232542,51.419053,585.681816,20.256917,20.180818,0.687034,5.362088,6.049121,48.223511,80.000000,20.000000,15.301419,5602.975287,7.212186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:55:58 AM,89.479142,1280143.000000,275.625935,293.347268,51.549737,791.537876,20.164477,20.202426,1.480493,5.528947,7.009440,74.226301,80.000000,20.000000,32.973118,5604.319973,10.419955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:56:58 AM,89.495808,1280382.000000,273.763825,291.441423,51.569171,479.649487,20.642788,20.120648,0.378879,4.719153,5.098032,46.841978,80.000000,20.000000,8.438292,5604.887797,6.888931,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:57:58 AM,89.512475,1280618.000000,277.321294,293.292109,51.373913,871.691607,19.432095,20.228634,1.660214,5.884155,7.544369,74.432241,80.000000,20.000000,36.975807,5606.049915,10.448754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:58:58 AM,89.529142,1280857.000000,277.376930,294.199700,51.618448,530.082136,19.924072,20.160097,0.402469,4.462806,4.865275,53.107793,80.000000,20.000000,8.963672,5607.278514,7.670120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:59:58 AM,89.545808,1281095.000000,274.942598,293.294709,51.638037,919.090269,18.626714,20.203251,1.667479,6.157898,7.825378,67.047766,80.000000,20.000000,37.137622,5607.953775,9.790092,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:00:58 AM,89.562475,1281334.000000,276.992687,293.318357,51.527245,564.167397,19.976186,20.198859,0.633076,4.708273,5.341349,58.196625,80.000000,20.000000,14.099688,5609.441366,8.281834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:01:58 AM,89.579142,1281573.000000,275.315320,293.394566,51.588761,779.592464,19.389389,20.172926,1.303358,5.803837,7.107196,61.908700,80.000000,20.000000,29.028023,5610.061740,9.043672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:02:58 AM,89.595808,1281813.000000,275.045584,291.363947,51.614466,532.968941,20.929126,20.175671,0.989117,4.956162,5.945279,67.199167,80.000000,20.000000,22.029335,5611.335030,9.410545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:03:58 AM,89.612475,1282050.000000,276.963251,294.577953,51.393650,762.873479,20.768669,20.186235,1.103236,5.588596,6.691832,53.131306,80.000000,20.000000,24.570958,5612.346590,7.984478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:04:58 AM,89.629142,1282288.000000,273.727839,292.321434,51.582334,738.601496,21.942324,20.180953,1.376701,5.550199,6.926900,74.350475,80.000000,20.000000,30.661503,5613.322387,10.233977,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:05:58 AM,89.645669,1282526.000000,271.323022,291.286470,51.758617,669.079013,20.041616,20.146857,0.938525,5.467217,6.405742,51.311367,80.000000,20.000000,20.902571,5614.538597,7.455566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:06:58 AM,89.662475,1282763.000000,275.730578,293.440532,51.560448,916.534624,19.291381,20.271788,1.693464,5.877909,7.571373,78.505615,80.000000,20.000000,37.716348,5615.266063,10.682098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:07:58 AM,89.679142,1282999.000000,276.245586,293.323620,51.606666,526.811347,19.384445,20.224243,0.489272,4.915678,5.404950,46.819049,80.000000,20.000000,10.896922,5616.763107,7.070884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:08:58 AM,89.695808,1283237.000000,276.033064,292.406836,51.543466,866.684964,20.575542,20.244755,1.465393,5.704441,7.169834,75.248069,80.000000,20.000000,32.636804,5617.378509,10.467256,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:09:58 AM,89.712475,1283477.000000,276.512086,292.306979,51.496177,545.690791,20.018242,20.199545,0.497958,4.930080,5.428037,46.491218,80.000000,20.000000,11.090374,5618.593198,6.978765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,5:10:58 AM,89.729142,1283715.000000,277.759438,293.407690,51.615692,861.705645,21.278704,20.241533,1.549294,5.756465,7.305760,75.654498,80.000000,20.000000,34.505445,5619.738356,10.143883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:11:58 AM,89.745809,1283953.000000,276.827594,293.313095,51.804222,533.284981,19.955265,20.153854,0.389510,4.716843,5.106353,47.956347,80.000000,20.000000,8.675054,5620.327848,7.076385,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:12:58 AM,89.762475,1284191.000000,273.808018,291.223386,51.566571,894.743784,20.444005,20.197283,1.722748,6.241608,7.964355,74.966831,80.000000,20.000000,38.368549,5621.635223,10.433923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:13:58 AM,89.779142,1284429.000000,275.874442,291.277277,51.609569,533.147271,19.497766,20.133272,0.422169,4.643444,5.065612,49.764437,80.000000,20.000000,9.402425,5622.244240,7.278316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:14:58 AM,89.795808,1284665.000000,273.088617,293.416883,51.585090,879.739887,19.819724,20.193577,1.806058,6.173737,7.979796,75.177938,80.000000,20.000000,40.224016,5623.728559,10.510585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:15:58 AM,89.812475,1284902.000000,274.674441,289.371431,51.677666,533.022768,20.692677,20.136839,0.661060,4.713393,5.374452,58.433137,80.000000,20.000000,14.722932,5624.552445,8.087351,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:16:58 AM,89.829142,1285141.000000,273.575846,291.373140,51.721587,806.973027,18.844528,20.215050,1.391980,5.869124,7.261103,62.095554,80.000000,20.000000,31.001775,5625.565373,8.981358,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:17:58 AM,89.845808,1285378.000000,274.334390,289.192830,51.595187,538.622783,20.353672,20.204622,0.938019,4.804258,5.742278,67.546982,80.000000,20.000000,20.891303,5626.743053,9.544464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:18:58 AM,89.862475,1285616.000000,273.549646,293.380110,51.804983,629.543651,20.217072,20.150288,0.851869,5.215511,6.067380,52.324451,80.000000,20.000000,18.972576,5627.339134,7.872640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:19:58 AM,89.879142,1285856.000000,275.934971,293.277654,51.602685,737.538252,21.263462,20.207503,1.321032,5.393042,6.714073,74.114722,80.000000,20.000000,29.421642,5628.846949,10.425300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:20:58 AM,89.895808,1286092.000000,276.466315,292.389781,51.709651,523.238726,19.074854,20.187196,0.545290,5.043286,5.588577,47.782685,80.000000,20.000000,12.144548,5629.505400,7.145259,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:21:58 AM,89.912475,1286331.000000,275.245006,291.438824,51.627784,933.763099,19.809090,20.206267,1.667889,5.875154,7.543043,75.883936,80.000000,20.000000,37.146749,5630.837303,10.559350,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:22:58 AM,89.929142,1286567.000000,276.660844,291.483458,51.810951,497.940295,20.333450,20.186580,0.403713,4.632678,5.036391,50.176318,80.000000,20.000000,8.991379,5632.136734,7.345571,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:23:58 AM,89.945808,1286802.000000,274.023776,292.310973,51.549279,829.961905,20.679876,20.239887,1.587077,6.101839,7.688916,69.080480,80.000000,20.000000,35.346925,5632.888991,9.763801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:24:58 AM,89.962475,1287041.000000,276.953465,291.332436,51.555861,496.420478,19.742034,20.138554,0.493825,4.580591,5.074417,55.423007,80.000000,20.000000,10.998338,5634.350483,7.873294,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:25:58 AM,89.979142,1287278.000000,275.225434,293.394566,51.680422,812.122115,22.134225,20.234877,1.465542,6.011764,7.477306,66.182429,80.000000,20.000000,32.640134,5634.954032,9.454592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:26:58 AM,89.995808,1287516.000000,274.224854,292.238695,51.609879,580.438371,19.528563,20.172515,0.813346,4.929323,5.742670,63.523438,80.000000,20.000000,18.114621,5636.417270,9.068813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:27:58 AM,90.012475,1287754.000000,271.352379,291.340298,51.587232,730.354211,21.970773,20.183974,1.260476,5.802999,7.063476,55.743262,80.000000,20.000000,28.072966,5637.217055,8.131138,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:28:58 AM,90.029142,1287991.000000,277.810181,293.306565,51.517908,681.429174,18.173041,20.205241,1.134224,5.340461,6.474685,71.916913,80.000000,20.000000,25.261112,5638.299861,10.058636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:29:58 AM,90.045808,1288230.000000,276.108271,293.260599,51.668795,598.848035,19.922567,20.137183,0.659436,5.319511,5.978947,46.460954,80.000000,20.000000,14.686764,5639.089712,6.836194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:30:58 AM,90.062475,1288466.000000,279.144183,293.280253,51.415381,817.500447,19.319591,20.271513,1.494539,5.927085,7.421624,75.253443,80.000000,20.000000,33.285950,5640.346150,10.269898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:31:58 AM,90.079211,1288702.000000,277.236301,294.246997,51.549124,540.220015,19.990344,20.131971,0.437265,4.713375,5.150640,48.247503,80.000000,20.000000,9.738640,5641.370725,7.052408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:32:58 AM,90.095878,1288939.000000,274.412912,293.154211,51.609111,989.165595,18.973333,20.206681,1.641591,6.226271,7.867862,70.682704,80.000000,20.000000,36.561048,5642.085410,10.079308,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:33:58 AM,90.112545,1289176.000000,275.625935,292.241358,51.509184,509.706464,19.747483,20.138829,0.469148,4.556738,5.025887,52.675831,80.000000,20.000000,10.448734,5643.558691,7.465235,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:34:58 AM,90.129211,1289415.000000,274.422698,293.297372,51.494190,884.955917,20.971254,20.198654,1.495652,5.857004,7.352656,64.400056,80.000000,20.000000,33.310745,5644.080635,9.384711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:35:58 AM,90.145878,1289653.000000,275.034141,292.222972,51.574837,640.474910,20.491055,20.155500,0.918719,4.980067,5.898786,66.079978,80.000000,20.000000,20.461450,5645.429871,9.386815,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:36:58 AM,90.162544,1289889.000000,273.368218,292.502699,51.600542,676.397030,21.490191,20.163802,1.171179,5.822216,6.993396,57.708946,80.000000,20.000000,26.084176,5646.620099,8.406059,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,5:37:58 AM,90.179211,1290125.000000,278.007945,291.258890,51.472458,747.894992,21.790361,20.156255,1.026979,4.723245,5.750225,67.822513,80.000000,20.000000,22.872593,5647.382648,9.776241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:38:58 AM,90.195878,1290364.000000,274.463576,292.145432,51.554790,660.572338,19.795184,20.162912,0.906722,5.479952,6.386674,51.921056,80.000000,20.000000,20.194247,5648.843229,7.715644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:39:58 AM,90.212544,1290601.000000,276.340364,292.312241,51.541013,847.404596,21.846804,20.223902,1.499142,5.753270,7.252412,75.350844,80.000000,20.000000,33.388465,5649.370676,10.524685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:40:58 AM,90.229211,1290838.000000,277.648324,292.312241,51.497861,537.223735,21.351533,20.108369,0.438572,4.673316,5.111888,47.577239,80.000000,20.000000,9.767743,5650.791572,6.997567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:41:58 AM,90.245878,1291077.000000,275.903878,293.348600,51.552647,1005.237472,20.608107,20.180337,1.772639,6.179496,7.952135,72.849287,80.000000,20.000000,39.479721,5652.000962,10.366056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:42:58 AM,90.262544,1291316.000000,274.486462,293.378779,51.632069,569.449550,20.932302,20.106859,0.494059,4.532060,5.026119,49.923654,80.000000,20.000000,11.003550,5652.603474,7.264284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:43:58 AM,90.279211,1291553.000000,274.605783,293.339407,51.603756,917.803521,21.905547,20.192412,1.475238,6.207403,7.682641,65.210443,80.000000,20.000000,32.856076,5654.096901,9.337319,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:44:58 AM,90.295878,1291790.000000,276.487543,291.275945,51.572843,533.044444,20.085466,20.120102,0.665663,4.403437,5.069100,60.880774,80.000000,20.000000,14.825460,5654.910494,8.683425,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:45:58 AM,90.312544,1292026.000000,272.392180,293.328882,51.602071,694.148110,20.211456,20.100891,0.947632,5.507709,6.455341,51.294515,80.000000,20.000000,21.105396,5656.045247,7.644719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:46:58 AM,90.329211,1292261.000000,274.380162,292.358207,51.636353,720.003118,19.252368,20.220882,1.124644,5.377852,6.502496,71.592672,80.000000,20.000000,25.047749,5656.852988,9.941128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:47:58 AM,90.345878,1292499.000000,276.467893,293.169935,51.530303,662.827973,20.439543,20.161057,0.834932,5.523724,6.358656,50.861155,80.000000,20.000000,18.595370,5658.034114,7.735832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:48:58 AM,90.362544,1292737.000000,274.023776,292.400242,51.589219,815.782536,19.432733,20.215669,1.552243,5.533130,7.085374,76.184776,80.000000,20.000000,34.571116,5659.455111,10.422725,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:49:58 AM,90.379211,1292975.000000,274.362169,291.383664,51.603756,542.203965,20.681079,20.114886,0.484232,5.265697,5.749929,47.101086,80.000000,20.000000,10.784684,5660.018679,6.998286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:50:58 AM,90.395878,1293208.000000,275.813992,291.461141,51.580340,838.112010,20.501510,20.308421,1.521522,5.731721,7.253243,76.484667,80.000000,20.000000,33.886898,5661.305850,10.391692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:51:58 AM,90.412545,1293446.000000,275.916978,292.345083,51.580953,523.796213,20.297468,20.190557,0.478924,4.966989,5.445913,46.407527,80.000000,20.000000,10.666460,5662.485744,6.855716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:52:58 AM,90.429212,1293684.000000,274.653212,292.255750,51.521276,880.271964,21.452355,20.220266,1.549233,5.742690,7.291923,72.501227,80.000000,20.000000,34.504067,5663.046467,10.073206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:53:58 AM,90.445878,1293922.000000,274.649977,293.424745,51.737653,508.720637,20.812472,20.161471,0.416506,4.474784,4.891290,51.873545,80.000000,20.000000,9.276300,5664.508158,7.483359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:54:58 AM,90.462544,1294160.000000,272.153459,291.420437,51.680422,923.254441,20.943753,20.211278,1.498309,6.009846,7.508155,65.996845,80.000000,20.000000,33.369907,5665.239255,9.612084,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:55:58 AM,90.479211,1294396.000000,277.234644,293.326219,51.707353,546.369139,19.803941,20.126686,0.642676,4.678689,5.321365,59.096625,80.000000,20.000000,14.313502,5666.221246,8.305054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:56:58 AM,90.495878,1294636.000000,274.785634,292.405504,51.675982,702.993503,21.082736,20.204827,1.263962,6.125062,7.389024,59.040587,80.000000,20.000000,28.150606,5667.653483,8.460025,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:57:58 AM,90.512544,1294872.000000,276.106614,292.330627,51.665117,733.468437,21.880115,20.155500,1.097588,5.001463,6.099051,68.059584,80.000000,20.000000,24.445164,5668.219168,9.550135,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:58:58 AM,90.529211,1295109.000000,275.639035,293.239550,51.761830,614.478366,19.430134,20.204691,0.761396,5.495053,6.256450,48.179820,80.000000,20.000000,16.957605,5669.858235,7.051415,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:59:58 AM,90.545878,1295349.000000,276.745836,293.410289,51.560603,820.987273,20.233253,20.200369,1.665122,5.707476,7.372597,75.740162,80.000000,20.000000,37.085119,5670.523521,10.379266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:00:58 AM,90.562545,1295588.000000,277.872288,293.309164,51.565500,587.137513,20.024221,20.113995,0.483399,4.844794,5.328193,46.849764,80.000000,20.000000,10.766126,5671.291668,7.044685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:01:58 AM,90.579211,1295824.000000,275.254870,292.209784,51.613853,842.736581,20.135991,20.238238,1.582043,5.961956,7.543998,76.231190,80.000000,20.000000,35.234808,5672.809964,10.338668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:02:58 AM,90.595878,1296062.000000,273.879911,292.262344,51.802383,518.406588,20.550941,20.100206,0.468386,4.733413,5.201798,47.064721,80.000000,20.000000,10.431755,5673.559071,6.946738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,6:03:58 AM,90.612545,1296298.000000,276.155621,295.369963,51.594271,860.970738,20.012828,20.286879,1.627614,5.905499,7.533113,75.568392,80.000000,20.000000,36.249757,5674.672435,10.365898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:04:58 AM,90.629211,1296535.000000,275.609599,291.522894,51.767037,547.919102,20.830877,20.134713,0.444611,4.485288,4.929899,50.171153,80.000000,20.000000,9.902241,5676.005932,7.365340,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:05:58 AM,90.645878,1296772.000000,276.863580,294.528056,51.483937,856.404639,20.744177,20.134508,1.576547,6.039813,7.616360,67.872648,80.000000,20.000000,35.112409,5676.986404,9.805039,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:06:58 AM,90.662544,1297012.000000,277.985060,292.486975,51.746532,508.320623,19.755123,20.163802,0.522295,4.597016,5.119311,56.875819,80.000000,20.000000,11.632402,5678.316308,8.047563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:07:58 AM,90.679211,1297250.000000,275.465735,292.413366,51.625790,890.757852,20.426454,20.148917,1.571873,6.021644,7.593517,65.757929,80.000000,20.000000,35.008301,5678.858667,9.621911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:08:58 AM,90.695878,1297487.000000,277.288623,293.225094,51.664659,744.138302,20.004612,20.157696,0.960164,4.997864,5.958028,66.039851,80.000000,20.000000,21.384489,5680.035098,9.503919,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:09:58 AM,90.712544,1297725.000000,276.346914,293.460250,51.699701,670.789364,21.532800,20.105418,0.995257,5.366777,6.362034,51.627588,80.000000,20.000000,22.166081,5680.976438,7.716585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:10:58 AM,90.729211,1297963.000000,277.533816,293.374848,51.569171,856.598089,20.291503,20.192412,1.461475,5.667397,7.128872,75.622253,80.000000,20.000000,32.549564,5681.505178,10.241922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
