Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,6:11:58 AM,90.745878,1298201.000000,274.475019,293.424745,51.684861,512.638535,20.830359,20.070706,0.503111,4.796748,5.299859,47.637738,80.000000,20.000000,11.205141,5682.929761,7.037511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:12:58 AM,90.762544,1298439.000000,275.675021,294.465035,51.637882,963.170965,20.745692,20.179513,1.689057,6.114409,7.803466,73.247358,80.000000,20.000000,37.618190,5683.515832,10.323929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:13:58 AM,90.779211,1298677.000000,275.725685,292.468589,51.712096,533.252921,20.807106,20.096364,0.456196,4.790669,5.246865,50.578180,80.000000,20.000000,10.160270,5684.445313,7.317190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:14:58 AM,90.795878,1298916.000000,273.353460,293.355130,51.751429,940.448034,20.747534,20.144386,1.867618,6.087700,7.955319,73.416569,80.000000,20.000000,41.595064,5685.984724,10.328449,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:15:58 AM,90.812406,1299151.000000,275.298985,294.358647,51.738266,547.278552,21.029635,20.121609,0.489137,4.733163,5.222300,49.465612,80.000000,20.000000,10.893928,5686.647554,7.235537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:16:58 AM,90.829211,1299390.000000,274.334390,293.473374,51.620590,915.934603,21.128846,20.152963,1.697995,6.139538,7.837533,63.507368,80.000000,20.000000,37.817265,5688.022318,9.273854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:17:58 AM,90.845878,1299627.000000,276.463000,293.390635,51.638185,565.143843,20.809392,20.095884,0.678951,4.674177,5.353128,57.998213,80.000000,20.000000,15.121401,5689.282063,8.128616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:18:58 AM,90.862544,1299865.000000,274.824855,292.316172,51.801156,823.072228,20.874845,20.169565,1.475011,5.946449,7.421460,60.146713,80.000000,20.000000,32.851018,5689.955788,8.871781,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:19:58 AM,90.879211,1300103.000000,274.610676,289.237464,51.656703,550.954091,20.492258,20.143426,0.875995,4.867882,5.743878,64.762650,80.000000,20.000000,19.509916,5691.515982,9.097520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:20:58 AM,90.895878,1300342.000000,275.449399,291.235242,51.633598,714.234245,20.741097,20.129226,1.015975,5.613924,6.629899,50.577830,80.000000,20.000000,22.627503,5692.149274,7.481986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:21:58 AM,90.912545,1300580.000000,277.327844,289.360907,51.494345,748.323240,20.036829,20.208672,1.187530,5.336340,6.523870,73.107277,80.000000,20.000000,26.448330,5692.949825,10.342888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:22:58 AM,90.929211,1300818.000000,272.629245,289.423991,51.620590,625.842701,21.480168,20.097941,0.731310,5.201579,5.932889,49.497088,80.000000,20.000000,16.287538,5694.623441,7.474343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:23:58 AM,90.945878,1301054.000000,275.985635,291.432230,51.571166,761.345101,19.628713,20.154060,1.375929,5.301524,6.677453,73.730977,80.000000,20.000000,30.644304,5695.368173,10.215280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:24:58 AM,90.962544,1301290.000000,274.134969,291.278545,51.636656,583.053490,19.753114,20.102676,0.617114,5.132240,5.749354,48.950475,80.000000,20.000000,13.744177,5696.270742,7.365825,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:25:58 AM,90.979211,1301527.000000,274.061419,293.523271,51.661756,791.408636,21.507163,20.164418,1.480805,5.599377,7.080182,76.899149,80.000000,20.000000,32.980065,5697.855816,10.473933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:26:58 AM,90.995878,1301766.000000,270.991100,289.443646,51.829159,541.290727,21.562538,20.144731,0.418770,4.670666,5.089436,46.249569,80.000000,20.000000,9.326719,5698.359219,6.924002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:27:58 AM,91.012544,1302004.000000,276.940365,293.387972,51.561061,823.412768,18.638516,20.231996,1.647846,5.634989,7.282835,74.231408,80.000000,20.000000,36.700358,5699.523415,10.203807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:28:58 AM,91.029211,1302240.000000,276.821044,294.446648,51.594116,520.904673,21.347491,20.145347,0.347286,4.761957,5.109243,48.956861,80.000000,20.000000,7.734662,5701.035417,7.057949,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,6:29:59 AM,91.045808,1302476.000000,277.409602,295.345046,51.607427,880.811509,20.286786,20.271238,1.655972,5.827671,7.483642,75.926519,80.000000,20.000000,36.881329,5701.609225,10.429363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:30:59 AM,91.062614,1302714.000000,277.584559,294.261453,51.664045,593.258312,20.113964,20.113240,0.585266,4.614749,5.200015,58.473013,80.000000,20.000000,13.034875,5703.185415,8.375105,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:31:59 AM,91.079280,1302950.000000,278.233567,296.372148,51.588916,680.100803,20.030079,20.220812,1.182847,5.969517,7.152364,56.286271,80.000000,20.000000,26.344026,5703.925382,8.067451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:32:59 AM,91.095947,1303186.000000,277.318059,295.238658,51.620435,775.034927,19.705764,20.140545,0.999742,5.144615,6.144357,64.873512,80.000000,20.000000,22.265973,5704.591178,9.383196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:33:59 AM,91.112614,1303424.000000,273.870125,293.351199,51.725414,710.671915,21.419778,20.119277,1.051253,5.691286,6.742539,52.817035,80.000000,20.000000,23.413214,5706.258438,7.728829,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:34:59 AM,91.129281,1303661.000000,278.554046,294.287701,51.614319,790.070884,21.461871,20.223488,1.423332,5.479071,6.902403,74.381630,80.000000,20.000000,31.700039,5706.866967,10.222035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:35:59 AM,91.145947,1303899.000000,278.787796,295.379156,51.564584,557.035270,19.851446,20.113105,0.533871,5.016547,5.550419,47.198836,80.000000,20.000000,11.890233,5708.375669,7.057595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:36:59 AM,91.162614,1304136.000000,277.986717,294.462372,51.679964,834.593125,21.847863,20.199409,1.424144,5.712828,7.136972,74.645517,80.000000,20.000000,31.718121,5709.183109,10.452478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:37:59 AM,91.179281,1304374.000000,277.231409,294.289033,51.741325,523.280166,20.538802,20.071597,0.438644,4.624645,5.063289,46.913488,80.000000,20.000000,9.769362,5709.775919,6.985167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:38:59 AM,91.195947,1304611.000000,277.885309,294.337598,51.588303,950.874630,21.825321,20.237897,1.675713,5.866967,7.542680,75.105032,80.000000,20.000000,37.321012,5711.235105,10.403753,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:39:59 AM,91.212614,1304850.000000,278.468975,294.295563,51.705056,549.621986,20.512636,20.120102,0.497900,4.611319,5.109219,51.123387,80.000000,20.000000,11.089091,5712.308046,7.508695,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:40:59 AM,91.229280,1305089.000000,278.815575,294.346791,51.650890,913.394896,21.988278,20.228290,1.747639,6.430631,8.178270,73.505941,80.000000,20.000000,38.922923,5713.230998,10.306615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:41:59 AM,91.245947,1305325.000000,276.878258,294.261453,51.786317,517.524499,19.989442,20.129636,0.354885,4.423958,4.778843,53.251210,80.000000,20.000000,7.903897,5714.251868,7.373115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:42:59 AM,91.262614,1305563.000000,276.281572,295.303011,51.678893,909.189192,20.428319,20.166134,1.590527,6.149577,7.740103,63.990614,80.000000,20.000000,35.423753,5715.052715,9.222477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:43:59 AM,91.279281,1305802.000000,278.344760,295.387081,51.670169,695.217000,20.649490,20.128335,0.934416,4.675548,5.609964,63.926265,80.000000,20.000000,20.811037,5716.406266,9.142456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:44:59 AM,91.295947,1306040.000000,278.944761,295.187430,51.517605,689.263147,19.463950,20.144525,1.066673,5.738940,6.805612,48.357045,80.000000,20.000000,23.756633,5716.936307,8.235357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:45:59 AM,91.312614,1306278.000000,276.932237,295.218941,51.667111,796.153065,19.261558,20.179307,1.411723,5.526891,6.938615,76.082050,80.000000,20.000000,31.441498,5718.352885,10.464891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:46:59 AM,91.329281,1306514.000000,278.612839,295.237327,51.791369,489.010017,19.914579,20.089297,0.394580,4.784879,5.179460,45.494163,80.000000,20.000000,8.787974,5719.106514,6.715118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:47:59 AM,91.345947,1306751.000000,279.158940,296.306464,51.586921,888.009759,20.051228,20.181503,1.695641,5.937866,7.633508,76.801216,80.000000,20.000000,37.764839,5720.099030,10.519771,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:48:59 AM,91.362614,1306991.000000,277.478259,295.372625,51.758462,526.873644,21.328532,20.115641,0.443606,4.727690,5.171296,45.627194,80.000000,20.000000,9.879868,5721.560126,6.749575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:49:59 AM,91.379281,1307228.000000,277.260844,295.391012,51.663130,865.348214,20.505394,20.234261,1.719114,6.090577,7.809692,72.333570,80.000000,20.000000,38.287628,5722.280687,10.141113,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:50:59 AM,91.395947,1307465.000000,279.696755,294.338929,51.773922,551.831444,19.445834,20.170250,0.561026,4.634801,5.195827,54.493450,80.000000,20.000000,12.495012,5723.732909,7.759353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:51:59 AM,91.412614,1307703.000000,276.328922,295.322665,51.825340,868.248225,20.129508,20.178483,1.475001,6.267203,7.742204,63.783651,80.000000,20.000000,32.850795,5724.286512,9.228121,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:52:59 AM,91.429350,1307941.000000,278.799239,295.253114,51.578198,753.462037,20.134079,20.143836,1.102928,5.119132,6.222060,67.598007,80.000000,20.000000,24.564101,5725.741941,9.628156,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:53:59 AM,91.446017,1308180.000000,277.061344,293.280253,51.801311,623.717125,20.740159,20.100411,0.878583,5.567046,6.445629,53.903853,80.000000,20.000000,19.567545,5726.648400,7.912585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:54:59 AM,91.462683,1308419.000000,276.011757,294.622651,51.685777,814.016444,20.168352,20.092728,1.380866,5.406292,6.787158,75.599599,80.000000,20.000000,30.754252,5727.418037,10.551510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:55:59 AM,91.479350,1308659.000000,275.763249,293.390635,51.726485,595.924435,19.797950,20.116876,0.629879,5.427382,6.057261,43.594907,80.000000,20.000000,14.028483,5728.951087,7.186746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,6:56:59 AM,91.496017,1308897.000000,277.903302,294.457110,51.707811,804.544617,19.590554,20.257313,1.355865,5.610008,6.965873,73.772472,80.000000,20.000000,30.197443,5729.579693,10.218872,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:57:59 AM,91.512683,1309134.000000,279.394347,294.278508,51.704295,564.928808,20.922701,20.170525,0.384293,4.714291,5.098584,45.821248,80.000000,20.000000,8.558873,5730.843072,6.832810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:58:59 AM,91.529350,1309372.000000,275.861342,294.320543,51.547292,899.003224,20.103967,20.146512,1.905169,5.760023,7.665192,77.371054,80.000000,20.000000,42.431380,5731.872630,10.633477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:59:59 AM,91.546017,1309609.000000,279.224283,293.227757,51.705824,534.035007,19.435836,20.207642,0.414658,4.722108,5.136766,48.705422,80.000000,20.000000,9.235153,5732.624631,7.187334,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:00:59 AM,91.562683,1309847.000000,278.990533,296.386604,51.595800,959.308625,18.139562,20.249832,1.746966,5.933171,7.680137,70.295503,80.000000,20.000000,38.907925,5734.127280,10.001575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:01:59 AM,91.579350,1310084.000000,280.931085,296.380010,51.692358,542.503976,20.699462,20.179857,0.611477,4.544409,5.155886,58.219974,80.000000,20.000000,13.618645,5734.774534,8.267841,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:02:59 AM,91.596017,1310322.000000,277.391609,294.392757,51.533974,714.927621,20.350065,20.243109,1.198111,6.028314,7.226425,57.081367,80.000000,20.000000,26.683996,5736.153042,8.370153,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:03:59 AM,91.612683,1310559.000000,279.927269,296.411520,51.652419,678.921527,20.885614,20.157215,1.088749,4.927413,6.016162,70.264529,80.000000,20.000000,24.248315,5736.722435,9.859671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:04:59 AM,91.629350,1310798.000000,275.094591,295.346314,51.669556,686.562233,19.434164,20.114886,0.917146,5.322775,6.239921,51.145964,80.000000,20.000000,20.426403,5737.861471,7.834486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:05:59 AM,91.646017,1311037.000000,275.266313,294.386227,51.691590,835.915758,20.557292,20.185275,1.525417,5.542844,7.068261,77.290487,80.000000,20.000000,33.973655,5739.062356,10.795124,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:06:59 AM,91.662683,1311272.000000,276.015071,295.402805,51.766114,534.073715,19.630385,20.125450,0.453488,4.829748,5.283236,46.395065,80.000000,20.000000,10.099957,5739.524470,6.901737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:07:59 AM,91.679350,1311507.000000,276.521872,294.223349,51.567797,860.794320,21.025196,20.194057,1.563211,5.604182,7.167393,74.150539,80.000000,20.000000,34.815396,5740.826396,10.408378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:08:59 AM,91.696017,1311745.000000,279.235726,293.267129,51.705669,467.101231,18.655515,20.153579,0.375001,4.525854,4.900855,48.598364,80.000000,20.000000,8.351921,5742.043149,7.013927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:09:59 AM,91.712683,1311983.000000,274.247740,292.148095,51.710109,950.500027,19.741205,20.211483,1.696896,6.122145,7.819041,71.658988,80.000000,20.000000,37.792790,5742.855376,10.208628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:10:59 AM,91.729419,1312221.000000,277.684231,293.478636,51.698630,563.927771,19.080280,20.171485,0.670219,4.570831,5.241050,59.152383,80.000000,20.000000,14.926935,5744.182708,8.349442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:11:59 AM,91.746086,1312459.000000,275.689699,293.326219,51.745764,757.598885,19.813432,20.140684,1.348138,5.976457,7.324595,58.361884,80.000000,20.000000,30.025346,5744.770473,8.497918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:12:59 AM,91.762753,1312696.000000,277.501145,293.290778,51.757088,649.137236,19.088856,20.132517,0.817156,4.927832,5.744988,64.061274,80.000000,20.000000,18.199468,5746.112390,9.210572,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:13:59 AM,91.779420,1312932.000000,277.996502,294.270646,51.701082,816.245758,19.639274,20.103637,1.171136,5.902553,7.073690,56.312988,80.000000,20.000000,26.083213,5746.871291,8.280751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:14:59 AM,91.796086,1313168.000000,277.185637,294.201031,51.681648,632.503135,19.156441,20.168535,0.957804,4.860145,5.817949,67.132161,80.000000,20.000000,21.331930,5748.076722,9.537904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:15:59 AM,91.812753,1313406.000000,275.075020,294.302157,51.706593,660.514777,19.912150,20.140270,0.851254,5.349719,6.200972,50.638945,80.000000,20.000000,18.958881,5749.457173,7.408918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:16:59 AM,91.829420,1313645.000000,278.475525,295.341115,51.623958,752.966755,20.269283,20.162292,1.474797,5.447404,6.922201,75.399113,80.000000,20.000000,32.846251,5750.131085,10.369963,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:17:59 AM,91.846086,1313882.000000,274.828170,294.411144,51.803151,507.651747,20.952860,20.149463,0.458147,4.891939,5.350087,45.639561,80.000000,20.000000,10.203726,5751.483322,6.765360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:18:59 AM,91.862753,1314121.000000,278.513168,294.270646,51.677511,877.887909,19.734924,20.219991,1.650067,5.521164,7.171231,77.018626,80.000000,20.000000,36.749827,5751.944888,10.486935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:19:59 AM,91.879420,1314361.000000,278.822125,293.477305,51.733214,551.038065,19.906038,20.135673,0.504685,4.708971,5.213655,49.167185,80.000000,20.000000,11.240191,5753.415139,7.165499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:20:59 AM,91.896086,1314598.000000,279.433569,296.361624,51.723419,944.258459,20.575409,20.230485,1.735000,5.970980,7.705980,75.231246,80.000000,20.000000,38.641424,5753.979374,10.504601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:21:59 AM,91.912753,1314837.000000,278.910432,294.424268,51.805138,531.635925,20.432554,20.127855,0.446200,4.606528,5.052729,53.373011,80.000000,20.000000,9.937643,5755.419952,7.699573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:22:59 AM,91.929419,1315075.000000,277.478259,294.383564,51.685164,956.271815,20.945932,20.217451,1.766508,6.208859,7.975367,69.904518,80.000000,20.000000,39.343162,5756.014500,10.055814,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:23:59 AM,91.946086,1315313.000000,278.670053,294.378302,51.560603,478.956111,18.810869,20.101646,0.386232,4.462075,4.848307,52.782579,80.000000,20.000000,8.602047,5756.856938,7.471638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:24:59 AM,91.962753,1315550.000000,278.189453,295.313472,51.615995,847.889494,19.785512,20.149397,1.455417,6.176339,7.631756,63.827151,80.000000,20.000000,32.414632,5758.345583,9.193443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:25:59 AM,91.979420,1315788.000000,279.938712,294.229879,51.613853,579.443071,20.215785,20.172515,0.722785,4.647189,5.369974,61.868622,80.000000,20.000000,16.097656,5759.037385,8.736658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:26:59 AM,91.996086,1316026.000000,275.146913,293.477305,51.752648,722.669241,20.716483,20.173131,1.197687,5.827207,7.024894,57.775791,80.000000,20.000000,26.674543,5760.630908,8.480905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:27:59 AM,92.012753,1316263.000000,277.921295,293.368254,51.711793,673.658318,18.288228,20.145211,1.106490,5.074146,6.180636,72.432432,80.000000,20.000000,24.643429,5761.221697,9.933301,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:28:59 AM,92.029281,1316500.000000,278.107696,294.298226,51.597329,743.414689,20.062717,20.244550,0.977808,5.508061,6.485869,54.155214,80.000000,20.000000,21.777459,5762.193712,8.005110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:29:59 AM,92.046086,1316740.000000,277.386716,295.448771,51.804525,883.745583,19.246305,20.176562,1.682485,5.641944,7.324429,77.538129,80.000000,20.000000,37.471827,5763.377457,10.596839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:30:59 AM,92.062753,1316977.000000,280.020470,294.421668,51.661298,483.543886,20.303533,20.193441,0.372878,4.619743,4.992621,47.040897,80.000000,20.000000,8.304627,5764.157835,6.917730,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:31:59 AM,92.079389,1317214.000000,276.729501,293.422145,51.591361,932.720622,20.001086,20.188981,1.733962,6.017206,7.751168,75.999011,80.000000,20.000000,38.618300,5765.700729,10.559782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:32:59 AM,92.096086,1317453.000000,277.344180,293.416883,51.769024,557.622996,20.330707,20.110909,0.446918,4.747651,5.194569,50.771790,80.000000,20.000000,9.953636,5766.300870,7.424076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:33:59 AM,92.112753,1317691.000000,277.303301,294.436124,51.684403,949.570850,21.178481,20.152139,1.658261,6.028989,7.687251,73.638468,80.000000,20.000000,36.932320,5767.431211,10.341804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:34:59 AM,92.129419,1317929.000000,279.270054,293.356462,51.747906,512.844189,20.212670,20.139104,0.456578,4.588060,5.044638,51.371613,80.000000,20.000000,10.168770,5768.880190,7.374984,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:35:59 AM,92.146086,1318167.000000,274.764405,294.373039,51.756933,890.751294,19.556316,20.235837,1.609891,6.369317,7.979208,65.436811,80.000000,20.000000,35.855032,5769.574751,9.569618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:36:59 AM,92.162753,1318405.000000,278.285889,295.521048,51.736737,547.788952,21.544035,20.136839,0.870237,4.830307,5.700544,64.658160,80.000000,20.000000,19.381671,5770.968195,9.038824,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:37:59 AM,92.179419,1318643.000000,278.263003,291.373140,51.706282,631.445539,19.860133,20.155295,0.734064,5.380976,6.115040,49.776108,80.000000,20.000000,16.348853,5771.589223,7.479909,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:38:59 AM,92.196086,1318881.000000,278.254796,293.422145,51.586161,802.725792,19.120400,20.287088,1.385059,5.429681,6.814740,75.365967,80.000000,20.000000,30.847641,5773.128894,10.457443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:39:59 AM,92.212753,1319118.000000,277.035223,294.319212,51.718219,601.160320,20.880764,20.138968,0.648004,5.020830,5.668835,49.534985,80.000000,20.000000,14.432170,5774.165929,7.328610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:40:59 AM,92.229420,1319355.000000,276.230829,293.285516,51.763972,950.895396,18.243067,20.226164,1.696310,6.138522,7.834832,78.034254,80.000000,20.000000,37.779736,5774.768928,10.672873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:41:59 AM,92.246086,1319594.000000,277.005787,292.388449,51.803298,546.259663,20.513563,20.167849,0.455280,4.690289,5.145569,48.746732,80.000000,20.000000,10.139872,5776.210420,7.144424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:42:59 AM,92.262753,1319831.000000,277.077759,293.373517,51.769180,830.893996,22.078587,20.163458,1.622384,5.825066,7.447450,72.936013,80.000000,20.000000,36.133272,5777.115328,9.999810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:43:59 AM,92.279419,1320071.000000,276.579086,293.233019,51.558003,482.621267,20.011253,20.148297,0.460616,4.528299,4.988916,54.084595,80.000000,20.000000,10.258715,5777.841046,7.617748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:44:59 AM,92.296086,1320311.000000,273.958354,292.375325,51.514082,860.971740,20.564618,20.241189,1.530035,6.111585,7.641620,67.201755,80.000000,20.000000,34.076496,5779.192368,9.505107,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:45:59 AM,92.312753,1320551.000000,276.252136,292.349014,51.456702,608.941559,19.710804,20.184795,0.767742,4.741139,5.508881,60.540790,80.000000,20.000000,17.098925,5779.723903,8.426848,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:46:59 AM,92.329419,1320791.000000,274.272283,291.564929,51.614008,637.478629,21.118284,20.194057,1.073624,5.436874,6.510498,56.555597,80.000000,20.000000,23.911441,5780.820321,8.188813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:47:59 AM,92.346086,1321031.000000,272.522945,289.328065,51.469097,756.601674,22.056114,20.170869,1.261359,5.205541,6.466900,71.168018,80.000000,20.000000,28.092627,5782.313569,9.965694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:48:59 AM,92.362753,1321271.000000,274.319712,291.394126,51.506584,666.838406,19.881942,20.188156,0.970082,5.644587,6.614669,52.959235,80.000000,20.000000,21.605392,5782.885935,7.781383,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,7:49:59 AM,92.379419,1321511.000000,274.911505,291.350822,51.465116,730.721164,18.918946,20.230419,1.275972,5.501170,6.777142,71.800584,80.000000,20.000000,28.418075,5784.393793,9.848329,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:50:59 AM,92.396086,1321751.000000,274.972034,289.208553,51.542085,569.724150,20.353770,20.160371,0.475458,5.043597,5.519055,46.915143,80.000000,20.000000,10.589265,5784.948053,6.948214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:51:59 AM,92.412753,1321991.000000,275.241770,288.258927,51.451953,910.538329,20.508908,20.258065,1.638785,5.791303,7.430088,73.764094,80.000000,20.000000,36.498554,5786.283970,10.208694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:52:59 AM,92.429420,1322231.000000,272.593259,288.353522,51.550653,538.463396,21.692233,20.126619,0.384198,4.581988,4.966187,47.679455,80.000000,20.000000,8.556751,5787.548362,6.972401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:53:59 AM,92.446086,1322471.000000,275.249977,288.274714,51.375597,864.508567,20.378310,20.162772,1.692140,6.135115,7.827255,71.622622,80.000000,20.000000,37.686864,5788.346650,10.040788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:54:59 AM,92.462753,1322711.000000,276.619965,289.291292,51.466955,551.967332,20.202371,20.135263,0.465287,4.558892,5.024180,52.159425,80.000000,20.000000,10.362748,5789.857452,7.506787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:55:59 AM,92.479419,1322951.000000,271.813408,288.190644,51.459450,936.299891,18.704970,20.197213,1.617307,5.973405,7.590711,68.569634,80.000000,20.000000,36.020195,5790.463486,9.880577,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:56:59 AM,92.496086,1323191.000000,273.922447,288.216892,51.548511,507.355471,20.300476,20.164557,0.468735,4.438836,4.907571,55.756226,80.000000,20.000000,10.439527,5791.598640,7.900093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:57:59 AM,92.512753,1323431.000000,271.815065,288.277314,51.590593,681.553677,21.918311,20.171350,1.234770,5.932022,7.166792,57.020960,80.000000,20.000000,27.500452,5792.729432,8.164091,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:58:59 AM,92.529420,1323671.000000,274.715319,289.370100,51.626713,693.551914,19.225697,20.236592,0.941788,4.994083,5.935870,65.538955,80.000000,20.000000,20.975230,5793.298200,9.284621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:59:59 AM,92.546086,1323911.000000,272.694667,289.213816,51.490976,723.988140,20.054740,20.167574,0.971598,5.329824,6.301422,52.711929,80.000000,20.000000,21.639150,5794.863519,7.751486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:00:59 AM,92.562753,1324151.000000,274.546912,288.243204,51.463890,801.189946,19.049640,20.193647,1.446537,5.391880,6.838417,76.522663,80.000000,20.000000,32.216854,5795.869565,10.549289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:01:59 AM,92.579419,1324391.000000,274.599233,289.186236,51.454863,576.903456,20.216617,20.126275,0.527054,5.152328,5.679382,46.027675,80.000000,20.000000,11.738394,5796.347354,6.829281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:02:59 AM,92.596086,1324631.000000,272.276095,289.291292,51.392889,941.666018,20.114206,20.240708,1.772085,5.973681,7.745766,76.375499,80.000000,20.000000,39.467374,5797.732830,10.463637,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:03:59 AM,92.612753,1324871.000000,273.000389,289.385887,51.553105,538.545457,21.291191,20.141916,0.405441,4.613340,5.018782,49.033384,80.000000,20.000000,9.029869,5798.492781,7.130037,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:04:59 AM,92.629419,1325111.000000,271.651630,288.438861,51.448740,869.381234,19.625730,20.207847,1.681909,6.206404,7.888313,72.831124,80.000000,20.000000,37.458998,5799.680443,10.188714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:05:59 AM,92.646086,1325351.000000,276.425436,289.367501,51.570087,559.345734,20.706909,20.132998,0.515144,4.459710,4.974854,53.536451,80.000000,20.000000,11.473146,5800.750025,7.670904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:06:59 AM,92.662753,1325591.000000,270.178577,288.314087,51.470929,900.469305,19.343940,20.258134,1.686179,6.022547,7.708727,65.876276,80.000000,20.000000,37.554099,5801.443316,9.524172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:07:59 AM,92.679419,1325831.000000,272.799310,288.434930,51.546369,600.862222,22.176738,20.148708,0.730337,4.639502,5.369840,62.085542,80.000000,20.000000,16.265865,5803.005930,8.865431,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:08:59 AM,92.696086,1326071.000000,273.762247,289.272906,51.560758,668.295014,19.981563,20.150288,0.900640,5.535777,6.436417,52.059779,80.000000,20.000000,20.058786,5803.563164,7.591760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:09:59 AM,92.712753,1326311.000000,272.979081,289.434452,51.618906,718.528567,21.108468,20.168329,1.268412,5.129433,6.397845,70.478068,80.000000,20.000000,28.249705,5804.693266,9.718565,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:10:59 AM,92.729420,1326551.000000,272.143673,286.412236,51.490208,559.476795,20.791539,20.154679,0.456599,4.998829,5.455429,46.286840,80.000000,20.000000,10.169253,5806.042954,6.845981,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:11:59 AM,92.746086,1326791.000000,272.192759,289.385887,51.591974,810.842835,19.829096,20.200439,1.679711,5.714953,7.394664,76.777933,80.000000,20.000000,37.410054,5806.602180,10.306916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:12:59 AM,92.762753,1327031.000000,271.112079,286.546203,51.588451,509.520575,21.461149,20.134643,0.409237,4.371737,4.780974,48.719976,80.000000,20.000000,9.114409,5808.074296,7.146358,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:13:59 AM,92.779419,1327271.000000,272.894088,289.514592,51.479195,916.347823,21.264507,20.201740,1.721355,6.149338,7.870692,71.723981,80.000000,20.000000,38.337524,5808.861840,10.169795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:14:59 AM,92.796086,1327511.000000,273.896247,288.282576,51.451340,523.013217,19.848812,20.152208,0.507981,4.424784,4.932765,54.207649,80.000000,20.000000,11.313605,5810.181964,7.739334,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:15:59 AM,92.812753,1327751.000000,272.251552,289.484413,51.376971,915.410085,22.011675,20.184589,1.845482,6.176386,8.021868,70.509701,80.000000,20.000000,41.102055,5811.293125,10.150456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:16:59 AM,92.829419,1327991.000000,275.272863,289.242727,51.459916,556.460751,20.473191,20.150148,0.498088,4.687967,5.186055,53.822666,80.000000,20.000000,11.093281,5811.823405,7.676118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:17:59 AM,92.846086,1328231.000000,271.757851,288.220823,51.348355,942.705672,19.216855,20.196869,1.727167,6.198922,7.926090,65.526828,80.000000,20.000000,38.466982,5813.301628,9.630587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:18:59 AM,92.862753,1328471.000000,275.140442,289.104829,51.476742,546.109658,19.247099,20.170250,0.712451,4.617258,5.329709,61.318645,80.000000,20.000000,15.867511,5814.111268,8.453766,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:19:59 AM,92.879419,1328711.000000,271.298479,289.339921,51.468329,801.029558,21.880584,20.228018,1.284582,6.001960,7.286542,58.199684,80.000000,20.000000,28.609853,5814.797435,8.396285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:20:59 AM,92.896086,1328951.000000,272.370952,286.208654,51.290052,745.258105,20.549220,20.198038,1.141404,5.028338,6.169742,71.419040,80.000000,20.000000,25.421030,5816.260752,10.132660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:21:59 AM,92.912753,1329191.000000,271.936044,288.230016,51.463276,692.489672,20.802437,20.080445,0.861404,5.677350,6.538754,50.312752,80.000000,20.000000,19.184937,5816.970804,7.505311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:22:59 AM,92.929420,1329431.000000,270.034713,284.195089,51.445526,749.044941,19.750131,20.171005,1.349392,5.413483,6.762875,74.532020,80.000000,20.000000,30.053276,5817.771130,10.289341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:23:59 AM,92.946086,1329671.000000,272.742017,287.131968,51.445681,582.528062,20.399206,20.150629,0.566586,5.121543,5.688129,46.411689,80.000000,20.000000,12.618847,5819.363669,6.909772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:24:59 AM,92.962753,1329911.000000,271.718630,288.236610,51.296331,849.412134,19.143702,20.168674,1.609423,5.810937,7.420361,75.880663,80.000000,20.000000,35.844614,5820.105092,10.277189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:25:59 AM,92.979419,1330151.000000,268.978576,287.252811,51.616764,564.340081,20.308752,20.152208,0.408976,4.554236,4.963212,48.973865,80.000000,20.000000,9.108592,5821.034992,7.180487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:26:59 AM,92.996086,1330391.000000,271.726758,288.362716,51.425479,932.961158,22.328762,20.180198,1.681355,6.107531,7.788886,70.058511,80.000000,20.000000,37.446653,5822.624895,9.943415,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:27:59 AM,93.012753,1330631.000000,273.603625,288.350859,51.615537,504.700733,20.206499,20.165312,0.546688,4.489377,5.036065,56.233925,80.000000,20.000000,12.175670,5823.533347,8.015080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:28:59 AM,93.029419,1330871.000000,272.511502,288.492752,51.487918,876.160526,20.854082,20.227329,1.741695,6.015270,7.756966,65.091716,80.000000,20.000000,38.790543,5824.594473,9.426760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:29:59 AM,93.046086,1331111.000000,274.162747,286.361007,51.502300,586.514905,20.651318,20.126414,0.847242,4.949299,5.796541,63.074379,80.000000,20.000000,18.869531,5825.975052,8.976131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:30:59 AM,93.062753,1331351.000000,272.163323,289.129745,51.514850,734.789157,20.195347,20.171485,0.985581,5.374508,6.360090,54.940550,80.000000,20.000000,21.950586,5826.625151,8.209393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:31:59 AM,93.079419,1331591.000000,274.375269,289.270306,51.490976,753.116760,21.443791,20.210248,1.500828,5.634503,7.135331,74.903008,80.000000,20.000000,33.426018,5828.056891,10.180508,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:32:59 AM,93.096086,1331831.000000,271.309922,285.220924,51.583708,533.140714,20.383759,20.150423,0.518595,5.072780,5.591375,47.744923,80.000000,20.000000,11.550011,5828.708561,7.042581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:33:59 AM,93.112753,1332071.000000,273.891354,286.357076,51.413084,896.869269,21.876580,20.155914,1.548226,5.926562,7.474788,74.614011,80.000000,20.000000,34.481642,5830.126001,10.183749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:34:59 AM,93.129420,1332311.000000,275.578585,289.322866,51.510869,538.749199,20.935632,20.126139,0.416090,4.770725,5.186816,46.192290,80.000000,20.000000,9.267044,5831.049309,6.899410,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:35:59 AM,93.146086,1332551.000000,272.845081,289.325465,51.463890,952.064198,20.459452,20.205377,1.567681,5.821967,7.389647,74.969081,80.000000,20.000000,34.914937,5832.197195,10.462709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:36:59 AM,93.162753,1332791.000000,272.540938,289.455502,51.561519,472.760720,21.398715,20.144111,0.347927,4.582099,4.930026,47.656011,80.000000,20.000000,7.748930,5833.605272,6.954747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:37:59 AM,93.179420,1333031.000000,274.177426,291.282539,51.368247,991.224137,18.429015,20.215464,1.734913,6.176230,7.911143,72.865145,80.000000,20.000000,38.639489,5834.221488,10.338276,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:38:59 AM,93.196086,1333271.000000,275.572035,289.238796,51.454250,505.910156,21.492704,20.169084,0.353331,4.279738,4.633069,48.365054,80.000000,20.000000,7.869282,5835.742484,7.020839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:39:59 AM,93.212753,1333511.000000,273.024853,288.333804,51.454708,856.919776,20.426791,20.257793,1.759623,5.941488,7.701111,69.854721,80.000000,20.000000,39.189821,5836.383853,9.830898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:40:59 AM,93.229419,1333751.000000,273.897904,288.252397,51.525103,542.205878,20.730101,20.219852,0.451033,4.510802,4.961835,52.757420,80.000000,20.000000,10.045286,5837.615158,7.596176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:41:59 AM,93.246086,1333991.000000,271.197072,288.262858,51.628242,998.355354,20.249073,20.198174,1.780028,6.095497,7.875525,69.531134,80.000000,20.000000,39.644284,5838.947624,10.133599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,8:42:59 AM,93.262753,1334231.000000,272.609595,286.286130,51.565803,545.250247,19.863573,20.130186,0.691135,4.714675,5.405809,58.934576,80.000000,20.000000,15.392757,5839.494631,8.431630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:43:59 AM,93.279419,1334471.000000,272.527917,288.247135,51.405439,871.962382,20.309307,20.214914,1.438748,5.904246,7.342994,60.549605,80.000000,20.000000,32.043384,5841.087029,8.867416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:44:59 AM,93.296086,1334711.000000,274.692434,289.207285,51.497558,614.817085,21.150884,20.181228,0.825551,4.916675,5.742226,62.721134,80.000000,20.000000,18.386426,5841.749999,8.808617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:45:59 AM,93.312753,1334951.000000,272.115894,288.147278,51.504597,655.431629,20.587162,20.143976,0.946483,5.507134,6.453618,54.855785,80.000000,20.000000,21.079810,5843.121497,7.878455,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:46:59 AM,93.329419,1335191.000000,275.235220,289.274237,51.343923,742.485512,19.455301,20.218136,1.296363,5.231346,6.527710,75.026308,80.000000,20.000000,28.872231,5844.124034,10.350218,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:47:59 AM,93.346086,1335431.000000,272.228666,289.263713,51.731685,590.553572,20.264891,20.213129,0.662400,5.117346,5.779746,48.906487,80.000000,20.000000,14.752791,5844.755153,7.327029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:48:59 AM,93.362753,1335671.000000,273.562746,291.214193,51.503681,822.449619,19.922268,20.216010,1.608080,5.306176,6.914256,77.530687,80.000000,20.000000,35.814701,5846.294277,10.443097,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:49:59 AM,93.379419,1335911.000000,275.630828,291.356085,51.520966,526.192473,19.373714,20.201466,0.410830,4.807121,5.217951,45.484889,80.000000,20.000000,9.149885,5847.574258,6.760695,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:50:59 AM,93.396086,1336151.000000,275.245006,289.392481,51.538413,861.398166,20.407314,20.272268,1.564862,5.709981,7.274843,74.698301,80.000000,20.000000,34.852150,5848.313647,10.152050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:51:59 AM,93.412753,1336391.000000,275.797657,289.443646,51.490821,555.003231,20.962846,20.188775,0.396346,4.751408,5.147754,47.568564,80.000000,20.000000,8.827301,5849.874927,6.997803,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:52:59 AM,93.429419,1336631.000000,271.393258,289.312341,51.435732,984.441932,20.313504,20.200369,1.887005,6.177251,8.064255,74.757485,80.000000,20.000000,42.026827,5850.562991,10.430317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:53:59 AM,93.446086,1336871.000000,273.430325,288.199837,51.497558,498.899709,20.175378,20.132998,0.378998,4.234532,4.613530,51.671263,80.000000,20.000000,8.440945,5851.866983,7.381400,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:54:59 AM,93.462753,1337111.000000,272.287537,288.386364,51.427318,863.200051,20.591722,20.196939,1.485860,6.064521,7.550381,69.289254,80.000000,20.000000,33.092648,5853.144882,9.719009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:55:59 AM,93.479419,1337351.000000,274.507690,288.239210,51.519747,600.509387,20.999609,20.144592,0.640721,4.706756,5.347477,58.294943,80.000000,20.000000,14.269958,5853.844707,8.259243,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:56:59 AM,93.496086,1337591.000000,270.464649,289.229603,51.576056,863.867925,19.473358,20.144800,1.244949,5.973441,7.218390,59.840790,80.000000,20.000000,27.727150,5855.511755,8.773742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:57:59 AM,93.512753,1337831.000000,271.545329,288.371909,51.500771,727.503200,21.170988,20.213268,1.016824,5.201881,6.218705,66.343068,80.000000,20.000000,22.646405,5856.327668,9.398679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:58:59 AM,93.529419,1338071.000000,270.288113,289.223009,51.580192,663.662884,19.761246,20.214159,0.936407,5.405275,6.341682,50.032929,80.000000,20.000000,20.855398,5857.691223,7.264689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:59:59 AM,93.546086,1338311.000000,272.207437,286.389918,51.516682,739.865657,20.173585,20.261429,1.344782,5.292948,6.637730,75.324022,80.000000,20.000000,29.950611,5858.885338,10.232253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:00:59 AM,93.562753,1338551.000000,274.406362,289.305748,51.481182,578.614809,20.795135,20.144800,0.521481,5.262374,5.783855,45.816927,80.000000,20.000000,11.614283,5859.626269,6.852593,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
