Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,9:01:59 AM,93.579420,1338791.000000,273.863575,289.409536,51.518218,902.433490,21.507526,20.213334,1.485599,5.676555,7.162154,76.303027,80.000000,20.000000,33.086845,5861.163868,10.367688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:02:59 AM,93.596086,1339031.000000,272.439609,288.387632,51.487305,540.136042,21.584168,20.127166,0.449758,4.747486,5.197243,48.393265,80.000000,20.000000,10.016876,5861.930291,7.107601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:03:59 AM,93.612753,1339271.000000,274.424355,290.339444,51.492661,921.562943,19.460245,20.254498,1.607104,6.071610,7.678714,76.788308,80.000000,20.000000,35.792957,5862.915129,10.584961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:04:59 AM,93.629420,1339511.000000,275.032484,288.285239,51.455934,559.930636,21.481408,20.180132,0.464922,4.686030,5.150953,49.160572,80.000000,20.000000,10.354621,5864.389787,7.232440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:05:59 AM,93.646086,1339751.000000,273.742597,291.344229,51.518824,942.867882,21.637966,20.282422,1.695056,5.877296,7.572352,73.207432,80.000000,20.000000,37.751804,5864.867903,10.162006,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:06:59 AM,93.662753,1339991.000000,274.828170,291.124923,51.622274,469.936213,20.767454,20.190352,0.327410,4.572349,4.899759,47.841547,80.000000,20.000000,7.291971,5866.287030,6.918644,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,9:07:59 AM,93.679419,1340231.000000,273.351882,291.488720,51.566113,969.935228,20.536022,20.192892,1.698368,5.996641,7.695009,72.188813,80.000000,20.000000,37.825563,5866.975340,10.141009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:08:59 AM,93.696086,1340471.000000,274.785634,291.264153,51.610492,500.867720,20.414724,20.151864,0.414519,4.539996,4.954515,50.462349,80.000000,20.000000,9.232042,5867.960874,7.249689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:09:59 AM,93.712753,1340711.000000,273.770375,291.340298,51.447366,879.387051,19.586211,20.210112,1.643680,6.176128,7.819808,68.905476,80.000000,20.000000,36.607576,5869.537329,9.730965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:10:59 AM,93.729419,1340951.000000,275.931657,289.328065,51.505210,569.590175,20.117971,20.224448,0.677339,4.592119,5.269458,58.306509,80.000000,20.000000,15.085497,5870.383309,8.294066,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:11:59 AM,93.746086,1341191.000000,273.600389,289.347783,51.540556,709.229424,21.888322,20.235496,1.128875,5.795411,6.924287,57.878448,80.000000,20.000000,25.141993,5871.451852,8.286865,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:12:59 AM,93.762753,1341431.000000,274.507690,291.291732,51.400689,588.860161,19.618198,20.171899,0.957512,4.846917,5.804429,66.592668,80.000000,20.000000,21.325433,5872.689103,9.420226,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:13:59 AM,93.779419,1341671.000000,274.502798,292.314904,51.410794,619.936937,20.155467,20.165107,0.902170,5.483105,6.385275,54.015868,80.000000,20.000000,20.092872,5873.206372,8.063688,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:14:59 AM,93.796086,1341911.000000,276.176929,292.425222,51.409568,868.254783,20.809835,20.250107,1.538677,5.640536,7.179213,77.281447,80.000000,20.000000,34.268982,5874.546519,10.461442,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:15:59 AM,93.812753,1342151.000000,274.241190,288.336467,51.596413,578.773285,19.636292,20.160371,0.491959,4.925838,5.417796,45.389504,80.000000,20.000000,10.956761,5875.713915,6.709604,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:16:59 AM,93.829419,1342391.000000,272.581816,289.272906,51.555403,891.478642,21.614796,20.283998,1.498023,5.716105,7.214128,74.065062,80.000000,20.000000,33.363549,5876.204287,10.172016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:17:59 AM,93.846086,1342631.000000,272.403623,291.367877,51.563203,545.894623,21.300803,20.212238,0.492747,4.641229,5.133976,47.801367,80.000000,20.000000,10.974325,5877.547416,6.985206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:18:59 AM,93.862753,1342871.000000,273.843925,289.489675,51.493576,953.653872,21.021143,20.304649,1.742863,5.759536,7.502399,72.657998,80.000000,20.000000,38.816554,5878.619864,10.224244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:19:59 AM,93.879419,1343111.000000,273.054288,288.272052,51.548976,567.963706,21.078393,20.188570,0.517625,4.560023,5.077649,53.450197,80.000000,20.000000,11.528404,5879.256934,7.765859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:20:59 AM,93.896086,1343351.000000,274.625434,292.338553,51.473071,923.349800,21.979256,20.288800,1.659335,6.415059,8.074394,70.123013,80.000000,20.000000,36.956238,5880.707241,9.972410,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:21:59 AM,93.912753,1343591.000000,275.361092,290.167372,51.378042,520.661313,19.400649,20.209288,0.713063,4.549813,5.262876,60.419749,80.000000,20.000000,15.881132,5881.767668,8.454158,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:22:59 AM,93.929419,1343831.000000,273.744254,291.371808,51.390747,801.750257,20.590554,20.200644,1.280856,5.865590,7.146446,60.748742,80.000000,20.000000,28.526863,5882.621251,8.756611,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:23:59 AM,93.946086,1344071.000000,272.810753,290.487866,51.452108,619.630369,21.493942,20.194673,0.808129,4.686004,5.494133,61.618983,80.000000,20.000000,17.998414,5883.932153,8.585882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:24:59 AM,93.962753,1344311.000000,273.083724,291.403319,51.351568,710.283195,20.382496,20.227879,1.081340,5.529863,6.611203,56.439254,80.000000,20.000000,24.083304,5884.410982,8.239787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:25:59 AM,93.979419,1344551.000000,273.845582,291.320580,51.633287,664.719479,21.502966,20.258545,0.962701,5.102899,6.065600,67.586309,80.000000,20.000000,21.440998,5885.514414,9.575576,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:26:59 AM,93.996086,1344791.000000,272.128994,290.342107,51.601458,675.001716,21.130506,20.193922,0.932402,5.455415,6.387817,52.338991,80.000000,20.000000,20.766181,5886.888331,7.697887,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:27:59 AM,94.012753,1345031.000000,272.663574,288.239210,51.436803,742.144881,20.510279,20.211619,1.349730,4.981319,6.331049,72.761166,80.000000,20.000000,30.060805,5887.445354,10.063523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:28:59 AM,94.029420,1345271.000000,275.725685,291.363947,51.547595,575.746858,21.889332,20.248325,0.582404,4.847982,5.430386,47.851706,80.000000,20.000000,12.971141,5888.693845,7.075353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:29:59 AM,94.046086,1345511.000000,272.401966,290.335513,51.454405,957.692630,20.111702,20.328248,1.675961,5.846272,7.522233,75.446635,80.000000,20.000000,37.326524,5890.111670,10.465741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:30:59 AM,94.062753,1345751.000000,276.121293,291.144578,51.365802,515.126327,21.119956,20.223693,0.496379,4.720361,5.216739,52.147217,80.000000,20.000000,11.055208,5890.597196,7.419933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:31:59 AM,94.079419,1345991.000000,273.955118,291.421769,51.408342,920.015803,19.659292,20.255598,1.607727,6.170641,7.778368,65.761951,80.000000,20.000000,35.806838,5892.079386,9.584318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:32:59 AM,94.096086,1346231.000000,275.150227,290.321057,51.514392,611.402848,21.591566,20.244070,0.693530,4.677352,5.370881,60.360810,80.000000,20.000000,15.446093,5892.797578,8.515270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:33:59 AM,94.112753,1346471.000000,272.316973,291.270683,51.445526,852.323530,20.553610,20.197419,1.340370,6.008755,7.349125,59.732291,80.000000,20.000000,29.852336,5893.584397,8.614996,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,9:34:59 AM,94.129419,1346711.000000,274.004204,291.407313,51.567797,592.578142,20.709255,20.200025,0.832200,4.627534,5.459734,61.660900,80.000000,20.000000,18.534521,5895.081237,8.588862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:35:59 AM,94.146086,1346951.000000,274.649977,289.358307,51.424105,670.358293,21.418672,20.284548,1.181968,5.658465,6.840432,58.506828,80.000000,20.000000,26.324443,5896.284656,8.267227,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:36:59 AM,94.162753,1347191.000000,276.052635,290.296077,51.434055,697.518902,19.440672,20.286058,0.954813,4.958920,5.913733,65.280487,80.000000,20.000000,21.265319,5896.951244,9.327637,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:37:59 AM,94.179419,1347431.000000,272.733888,290.359162,51.601156,634.910688,19.317029,20.245100,0.848349,5.607033,6.455382,50.842775,80.000000,20.000000,18.894189,5898.519793,7.582456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:38:59 AM,94.196086,1347671.000000,272.575266,288.224818,51.412936,791.024743,18.938747,20.342793,1.552842,5.398237,6.951079,77.624072,80.000000,20.000000,34.584461,5899.336463,10.501426,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:39:59 AM,94.212753,1347911.000000,273.590525,291.413843,51.615995,587.145073,21.455219,20.252508,0.654292,5.294072,5.948364,48.660503,80.000000,20.000000,14.572211,5900.842542,7.217714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:40:59 AM,94.229420,1348151.000000,273.997654,290.335513,51.472458,868.116162,20.477606,20.331679,1.617303,5.945807,7.563110,74.841763,80.000000,20.000000,36.020106,5901.555551,10.180117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:41:59 AM,94.246086,1348391.000000,273.378003,290.227794,51.533058,468.995651,18.574805,20.225753,0.409547,4.656314,5.065862,50.880016,80.000000,20.000000,9.121318,5902.773300,7.363838,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:42:59 AM,94.262753,1348631.000000,270.736042,286.312378,51.514392,831.285540,20.235009,20.310892,1.530397,5.879277,7.409674,67.468025,80.000000,20.000000,34.084557,5903.942697,9.559595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:43:59 AM,94.279419,1348871.000000,274.734969,290.377548,51.428847,555.849436,19.807237,20.234330,0.610248,4.642104,5.252352,56.385172,80.000000,20.000000,13.591269,5904.870052,7.953274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:44:59 AM,94.296086,1349111.000000,269.351298,286.339958,51.585237,881.868195,21.300345,20.265476,1.497562,6.084660,7.582221,65.452593,80.000000,20.000000,33.353265,5906.423907,9.422958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:45:59 AM,94.312753,1349351.000000,273.019960,287.179265,51.571469,636.307914,20.526206,20.290515,0.920125,4.860890,5.781015,64.230131,80.000000,20.000000,20.492760,5907.094455,9.119105,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:46:59 AM,94.329419,1349591.000000,269.037447,287.301440,51.554176,727.306016,20.153001,20.268837,1.003085,5.716912,6.719996,53.927605,80.000000,20.000000,22.340415,5908.440208,7.993323,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:47:59 AM,94.346086,1349831.000000,274.022118,288.454648,51.393192,622.712445,21.673767,20.282216,1.110808,5.061049,6.171857,67.255496,80.000000,20.000000,24.739603,5909.307701,9.474532,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:48:59 AM,94.362753,1350071.000000,271.460336,287.214770,51.578966,624.211496,21.199186,20.272063,0.636895,5.288684,5.925579,47.893388,80.000000,20.000000,14.184737,5910.026980,7.160926,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:49:59 AM,94.379420,1350311.000000,273.912582,287.365792,51.459760,764.689481,22.153943,20.320770,1.417985,5.248866,6.666850,74.062491,80.000000,20.000000,31.580952,5911.489060,10.148509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:50:59 AM,94.396086,1350551.000000,273.348567,290.244912,51.539484,570.601504,20.225374,20.242149,0.651323,5.236689,5.888013,49.020543,80.000000,20.000000,14.506089,5912.040177,7.213088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:51:59 AM,94.412753,1350791.000000,271.713737,287.170072,51.505055,823.096728,19.413329,20.305404,1.567278,5.867550,7.434828,76.570219,80.000000,20.000000,34.905976,5913.408635,10.377188,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:52:59 AM,94.429419,1351031.000000,272.197652,287.296178,51.590903,558.973043,21.221404,20.248805,0.478754,4.640700,5.119454,48.968207,80.000000,20.000000,10.662667,5914.598818,7.164441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:53:59 AM,94.446086,1351271.000000,270.273435,288.268121,51.466645,896.633468,20.784224,20.295526,1.759698,6.033363,7.793061,74.735874,80.000000,20.000000,39.191498,5915.239390,10.391562,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:54:59 AM,94.462753,1351511.000000,273.154039,288.230016,51.447979,532.479306,20.954772,20.211828,0.473766,4.442019,4.915785,52.795189,80.000000,20.000000,10.551572,5916.828541,7.640576,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:55:59 AM,94.479419,1351751.000000,272.115894,288.232679,51.457308,921.904485,21.578261,20.303689,1.499598,6.296979,7.796577,65.283383,80.000000,20.000000,33.398622,5917.597503,9.393048,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:56:59 AM,94.496086,1351991.000000,270.582392,287.158280,51.669866,582.566679,20.169230,20.278511,0.628280,4.575440,5.203720,56.780641,80.000000,20.000000,13.992862,5918.920786,8.116660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:57:59 AM,94.512753,1352231.000000,271.239607,288.277314,51.568411,750.503463,19.519781,20.308421,1.254703,5.993479,7.248182,58.958239,80.000000,20.000000,27.944388,5920.157751,8.734751,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:58:59 AM,94.529419,1352471.000000,274.533891,290.402528,51.421195,656.433577,20.779365,20.288939,1.150175,5.157818,6.307993,68.375191,80.000000,20.000000,25.616379,5920.683889,9.523126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:59:59 AM,94.546086,1352711.000000,272.037452,290.300071,51.615692,700.289765,20.926599,20.292986,1.003359,5.623631,6.626990,51.343380,80.000000,20.000000,22.346527,5922.305567,7.681998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,10:00:59 AM,94.562753,1352951.000000,272.503374,288.234011,51.390289,714.493634,19.149452,20.268837,1.205476,5.287739,6.493215,71.925067,80.000000,20.000000,26.848026,5923.000707,10.013139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:01:59 AM,94.579419,1353191.000000,273.533311,288.247135,51.436042,574.834530,19.958742,20.238788,0.731455,5.327088,6.058544,49.732527,80.000000,20.000000,16.290764,5924.375732,7.344134,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:02:59 AM,94.596086,1353431.000000,271.134964,287.135962,51.372842,869.775601,19.792164,20.351370,1.424950,5.501954,6.926904,74.105593,80.000000,20.000000,31.736087,5925.150656,10.168671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:03:59 AM,94.612753,1353671.000000,273.431982,288.128891,51.448592,523.700035,19.907060,20.243590,0.368679,4.682141,5.050820,45.647922,80.000000,20.000000,8.211115,5925.867800,6.728760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:04:59 AM,94.629420,1353911.000000,270.842343,288.277314,51.437416,928.686600,21.812906,20.346979,1.748039,6.300489,8.048528,73.756076,80.000000,20.000000,38.931822,5927.173034,10.312548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:05:59 AM,94.646086,1354151.000000,270.835793,287.244949,51.462818,491.022292,20.919633,20.285853,0.430736,4.480425,4.911161,49.489263,80.000000,20.000000,9.593228,5927.929240,7.122458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:06:59 AM,94.662753,1354391.000000,270.132806,287.260736,51.543156,953.961442,18.349726,20.354182,1.637042,5.907484,7.544526,69.142909,80.000000,20.000000,36.459731,5929.559952,9.801459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:07:59 AM,94.679419,1354631.000000,274.671205,288.352191,51.376210,493.803446,20.777379,20.284753,0.447996,4.642712,5.090709,52.654729,80.000000,20.000000,9.977648,5930.689346,7.462047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:08:59 AM,94.696086,1354871.000000,268.754611,288.148609,51.455321,891.460700,21.345326,20.333394,1.485476,6.124487,7.609963,66.359553,80.000000,20.000000,33.084092,5931.185085,9.478426,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:09:59 AM,94.712753,1355111.000000,273.566061,287.280391,51.544227,625.996440,19.502687,20.294085,0.762101,4.654286,5.416387,60.835466,80.000000,20.000000,16.973305,5932.669630,8.733693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:10:59 AM,94.729419,1355351.000000,270.083720,287.327688,51.590593,726.761735,20.929317,20.316588,1.179561,5.730267,6.909828,57.674907,80.000000,20.000000,26.270846,5933.720263,8.305681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:11:59 AM,94.746086,1355591.000000,271.882144,285.294469,51.507655,624.513419,21.322554,20.340051,1.021841,4.882016,5.903857,68.774074,80.000000,20.000000,22.758142,5934.334435,9.677535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:12:59 AM,94.762753,1355831.000000,271.239607,288.310156,51.519437,640.541852,20.045177,20.272404,0.634294,5.298573,5.932867,48.588424,80.000000,20.000000,14.126811,5935.959168,7.410930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:13:59 AM,94.779419,1356071.000000,269.931727,287.394703,51.395186,861.896271,21.133394,20.353907,1.711787,5.738154,7.449941,78.465322,80.000000,20.000000,38.124435,5936.785969,10.531689,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:14:59 AM,94.796086,1356311.000000,271.725180,288.266853,51.419976,573.980766,20.851940,20.260125,0.655409,5.047631,5.703040,48.712900,80.000000,20.000000,14.597075,5937.500722,7.220628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:15:59 AM,94.812753,1356551.000000,270.098477,287.364461,51.487460,920.557261,20.638781,20.382996,1.858097,6.070331,7.928428,75.846017,80.000000,20.000000,41.383000,5938.788109,10.537320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:16:59 AM,94.829419,1356791.000000,272.648895,288.479628,51.576521,500.717715,19.689837,20.291545,0.429097,4.568958,4.998054,50.834798,80.000000,20.000000,9.556724,5939.366868,7.316263,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:17:59 AM,94.846086,1357031.000000,270.423770,288.322012,51.519592,933.008337,18.868409,20.353701,1.610934,6.242500,7.853434,66.814134,80.000000,20.000000,35.878260,5940.792349,9.575014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:18:59 AM,94.862753,1357271.000000,271.393258,288.251066,51.486847,538.990737,20.070656,20.311372,0.608917,4.416668,5.025585,57.182498,80.000000,20.000000,13.561620,5941.427628,8.044048,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:19:59 AM,94.879420,1357511.000000,272.132230,290.377548,51.454095,771.358477,20.522308,20.365845,1.400874,5.882438,7.283313,62.964156,80.000000,20.000000,31.199877,5942.762101,9.019029,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:20:59 AM,94.896086,1357751.000000,272.207437,287.259405,51.464200,711.589889,19.647478,20.319125,1.015672,4.809038,5.824710,65.641173,80.000000,20.000000,22.620753,5943.813352,9.393479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:21:59 AM,94.912753,1357991.000000,268.873933,288.182782,51.621203,702.313333,19.492209,20.351506,0.913349,5.789648,6.702997,54.155630,80.000000,20.000000,20.341841,5944.440833,8.019118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:22:59 AM,94.929420,1358231.000000,271.463572,287.231825,51.533058,733.255224,19.132609,20.323860,1.164330,5.248417,6.412747,70.239760,80.000000,20.000000,25.931632,5945.807027,9.905012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:23:59 AM,94.946086,1358471.000000,270.716471,288.188045,51.541324,617.330288,19.734613,20.297172,0.777458,5.261348,6.038806,49.432417,80.000000,20.000000,17.315328,5946.409987,7.283505,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:24:59 AM,94.962753,1358711.000000,273.569296,290.409058,51.437726,815.157013,21.615746,20.351231,1.538068,5.436405,6.974472,74.853700,80.000000,20.000000,34.255406,5947.777275,10.244261,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:25:59 AM,94.979419,1358951.000000,271.363822,288.244472,51.514237,584.311093,20.573918,20.306295,0.641158,5.077102,5.718261,47.156617,80.000000,20.000000,14.279694,5948.532914,6.955781,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,10:26:59 AM,94.996086,1359191.000000,271.980237,288.256328,51.369318,797.654029,21.013671,20.415102,1.528678,5.465378,6.994056,74.393301,80.000000,20.000000,34.046270,5949.805732,10.164973,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:27:59 AM,95.012753,1359431.000000,272.524602,291.278545,51.546982,511.791419,20.382881,20.317614,0.447953,4.971955,5.419908,46.771532,80.000000,20.000000,9.976689,5951.275399,6.861622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:28:59 AM,95.029420,1359671.000000,269.665227,288.126292,51.486079,878.999241,20.947002,20.445086,1.744551,5.982836,7.727387,75.728941,80.000000,20.000000,38.854143,5951.777850,10.355471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:29:59 AM,95.046086,1359911.000000,271.188943,287.283053,51.607124,527.452900,19.946183,20.299023,0.378312,4.428340,4.806652,49.151565,80.000000,20.000000,8.425658,5952.785990,7.293775,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:30:59 AM,95.062753,1360151.000000,272.854867,289.033883,51.484247,905.361826,20.288567,20.424295,1.691327,5.865534,7.556861,71.528464,80.000000,20.000000,37.668752,5954.359916,10.044316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:31:59 AM,95.079419,1360391.000000,271.303372,287.205577,51.529387,508.371536,19.660964,20.288389,0.479990,4.626869,5.106859,53.694421,80.000000,20.000000,10.690209,5955.217519,7.637584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:32:59 AM,95.096086,1360631.000000,268.465225,289.245326,51.622274,852.081081,21.167871,20.335040,1.404197,5.883003,7.287200,63.440111,80.000000,20.000000,31.273870,5955.995892,9.114154,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:33:59 AM,95.112753,1360871.000000,272.130573,288.335136,51.443694,619.253944,20.880283,20.272129,0.681770,4.609382,5.291151,59.534900,80.000000,20.000000,15.184178,5957.546877,8.543965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:34:59 AM,95.129419,1361111.000000,268.591097,286.284799,51.475981,741.165611,21.455182,20.309796,0.984795,5.313686,6.298481,54.659478,80.000000,20.000000,21.933080,5958.442509,8.056253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:35:59 AM,95.146086,1361351.000000,271.172608,287.273860,51.426247,775.287759,20.526159,20.337580,1.299525,5.205508,6.505034,72.015016,80.000000,20.000000,28.942658,5959.506459,10.170161,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:36:59 AM,95.162753,1361591.000000,269.635791,290.296077,51.487918,600.302731,20.454014,20.327288,0.810266,5.343524,6.153790,49.980073,80.000000,20.000000,18.046013,5960.982534,7.171093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:37:59 AM,95.179420,1361831.000000,271.663072,288.174857,51.506126,841.045993,19.216435,20.434999,1.710590,5.679730,7.390320,76.759528,80.000000,20.000000,38.097770,5961.633269,10.313083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:38:59 AM,95.196086,1362071.000000,274.463576,290.231725,51.509340,539.153038,20.370684,20.347115,0.508358,4.877472,5.385830,48.456245,80.000000,20.000000,11.322005,5963.165555,7.049246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:39:59 AM,95.212753,1362311.000000,272.555695,290.280354,51.391818,974.233376,18.792957,20.421484,1.656993,6.170913,7.827905,72.957174,80.000000,20.000000,36.904067,5964.330702,10.146497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:40:59 AM,95.229419,1362551.000000,273.662497,291.270683,51.388450,471.284347,19.498873,20.354526,0.430308,4.429180,4.859488,52.063086,80.000000,20.000000,9.583697,5964.886579,7.400007,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:41:59 AM,95.246086,1362791.000000,269.472276,287.242350,51.630532,879.736061,20.996192,20.405568,1.530060,5.903656,7.433715,65.333449,80.000000,20.000000,34.077050,5966.266592,9.524852,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:42:59 AM,95.262753,1363031.000000,271.004200,287.335613,51.456392,526.573634,21.245862,20.327838,0.608744,4.766503,5.375247,58.029959,80.000000,20.000000,13.557770,5967.241413,8.143277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:43:59 AM,95.279419,1363271.000000,269.048890,288.323280,51.486537,768.027303,20.542663,20.376548,1.301901,6.139507,7.441408,62.644635,80.000000,20.000000,28.995568,5968.022538,8.955367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:44:59 AM,95.296086,1363511.000000,273.181817,290.357830,51.512553,557.607968,20.490008,20.284823,1.009407,4.931869,5.941276,67.371320,80.000000,20.000000,22.481228,5969.402097,9.364863,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:45:59 AM,95.312753,1363751.000000,270.047813,287.304039,51.573766,648.377829,19.999909,20.311236,0.830580,5.478343,6.308923,50.196766,80.000000,20.000000,18.498435,5970.002077,7.630933,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:46:59 AM,95.329419,1363991.000000,268.867383,287.351337,51.485008,767.279190,21.535085,20.396991,1.288023,5.435833,6.723856,72.577488,80.000000,20.000000,28.686490,5971.423695,9.964296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:47:59 AM,95.346086,1364231.000000,271.334465,287.445932,51.443694,557.031536,21.235768,20.293191,0.541496,4.869274,5.410771,46.418457,80.000000,20.000000,12.060049,5972.493415,6.769462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:48:59 AM,95.362753,1364471.000000,271.023771,287.305371,51.429158,916.523239,21.345410,20.382380,1.580825,5.963422,7.544247,75.347703,80.000000,20.000000,35.207691,5973.312019,10.328985,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:49:59 AM,95.379420,1364711.000000,270.312656,286.305848,51.536426,489.020400,21.077443,20.287018,0.369127,4.622531,4.991658,50.123732,80.000000,20.000000,8.221098,5974.874280,7.106072,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:50:59 AM,95.396086,1364951.000000,270.718049,287.237087,51.361976,928.156435,19.267838,20.415997,1.600221,5.831332,7.431553,70.780924,80.000000,20.000000,35.639669,5975.427063,9.955096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:51:59 AM,95.412753,1365191.000000,272.352959,287.292247,51.643237,506.330025,19.311531,20.318919,0.345501,4.480226,4.825727,51.717691,80.000000,20.000000,7.694909,5976.925879,7.351477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:52:59 AM,95.429420,1365431.000000,270.368213,286.228372,51.477511,914.836477,20.425119,20.452564,1.643516,6.178311,7.821827,68.906751,80.000000,20.000000,36.603923,5977.921763,9.720799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:53:59 AM,95.446086,1365671.000000,270.696821,287.273860,51.498784,553.564474,20.088509,20.290929,0.479162,4.559610,5.038771,53.355034,80.000000,20.000000,10.671751,5978.624419,7.633991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:54:59 AM,95.462753,1365911.000000,266.529565,287.336881,51.488066,848.468750,20.263581,20.410440,1.684750,6.111852,7.796603,64.247787,80.000000,20.000000,37.522280,5980.128951,9.258671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:55:59 AM,95.479419,1366151.000000,269.426505,287.289584,51.645077,532.090677,20.164670,20.321390,0.723795,4.607929,5.331724,61.271981,80.000000,20.000000,16.120165,5980.900891,8.634359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:56:59 AM,95.496086,1366391.000000,269.603120,289.393749,51.602995,843.211097,20.246992,20.341766,1.183563,5.741150,6.924714,58.247820,80.000000,20.000000,26.359986,5981.757187,8.674186,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:57:59 AM,95.512753,1366631.000000,273.657604,287.325089,51.471542,544.119060,20.360794,20.418123,0.996991,4.923156,5.920147,66.480204,80.000000,20.000000,22.204695,5983.293088,9.234576,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:58:59 AM,95.529419,1366871.000000,268.865804,287.243618,51.586308,824.924114,19.847971,20.379360,1.114335,5.766561,6.880896,56.572695,80.000000,20.000000,24.818146,5983.925900,8.343287,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:59:59 AM,95.546086,1367111.000000,269.316969,285.298400,51.529542,722.080513,19.585200,20.326602,1.121527,4.976604,6.098131,68.373850,80.000000,20.000000,24.978328,5985.247577,9.673746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:00:59 AM,95.562753,1367351.000000,270.248892,289.413467,51.522045,641.176756,21.022430,20.379635,0.827840,5.231068,6.058908,51.941871,80.000000,20.000000,18.437425,5986.344158,7.809241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:01:59 AM,95.579419,1367591.000000,267.976417,286.354413,51.489750,808.452223,20.225975,20.407009,1.584590,5.414766,6.999357,76.002422,80.000000,20.000000,35.291539,5987.255080,10.363664,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:02:59 AM,95.596086,1367831.000000,270.103370,286.236233,51.518676,571.268467,20.097087,20.317479,0.541244,4.848336,5.389580,46.606888,80.000000,20.000000,12.054441,5988.614515,6.808977,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:03:59 AM,95.612753,1368071.000000,267.325752,286.258551,51.447055,962.451176,18.649933,20.427660,1.679694,6.169794,7.849488,73.898690,80.000000,20.000000,37.409673,5989.319773,10.332814,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:04:59 AM,95.629420,1368311.000000,269.009669,285.139516,51.462974,519.895257,20.417059,20.284617,0.434928,4.615082,5.050010,51.992530,80.000000,20.000000,9.686584,5990.845356,7.431589,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:05:59 AM,95.646086,1368551.000000,266.640758,286.404374,51.517450,869.391617,20.552781,20.366670,1.760688,6.179324,7.940012,69.784516,80.000000,20.000000,39.213541,5991.899173,9.855581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:06:59 AM,95.662753,1368791.000000,268.198725,285.257696,51.520205,610.360371,20.316055,20.363100,0.749020,4.804413,5.553433,58.869097,80.000000,20.000000,16.681960,5992.592248,8.444723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:07:59 AM,95.679419,1369031.000000,268.067960,286.089142,51.582947,817.728779,20.094511,20.350959,1.280812,6.075828,7.356640,58.782340,80.000000,20.000000,28.525871,5994.275412,8.762922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:08:59 AM,95.696086,1369271.000000,271.476672,287.350005,51.464200,751.188368,20.294595,20.372568,1.032965,4.864686,5.897652,68.312836,80.000000,20.000000,23.005906,5995.017636,9.624667,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:09:59 AM,95.712753,1369511.000000,269.068461,286.271675,51.566571,588.886573,21.063884,20.360768,0.643217,5.367252,6.010469,47.816096,80.000000,20.000000,14.325556,5996.336518,7.065592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:10:59 AM,95.729419,1369751.000000,271.633637,287.167473,51.498932,788.491685,20.452583,20.386702,1.411844,5.310732,6.722576,75.588844,80.000000,20.000000,31.444178,5997.257327,10.241661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:11:59 AM,95.746086,1369991.000000,270.701714,289.261113,51.588451,472.895697,21.009666,20.353566,0.384954,4.674168,5.059122,47.077310,80.000000,20.000000,8.573586,5997.816324,6.909498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:12:59 AM,95.762753,1370231.000000,271.592758,287.196384,51.293576,835.400712,20.635678,20.408585,1.552685,5.656540,7.209225,74.809256,80.000000,20.000000,34.580960,5999.349147,10.286754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:13:59 AM,95.779420,1370471.000000,270.574185,286.317641,51.412478,505.967717,20.262594,20.281528,0.447828,4.707152,5.154980,47.743612,80.000000,20.000000,9.973889,6000.281076,6.948044,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:14:59 AM,95.796086,1370711.000000,268.530647,287.313233,51.528161,907.677937,20.573400,20.371197,1.612727,5.615711,7.228439,74.456547,80.000000,20.000000,35.918205,6001.063229,10.222191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:15:59 AM,95.812753,1370951.000000,268.136617,285.297132,51.670324,500.269520,19.547017,20.271513,0.428022,4.749372,5.177395,47.754825,80.000000,20.000000,9.532786,6002.505561,6.945968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:16:59 AM,95.829419,1371191.000000,269.415062,287.413090,51.462058,861.616025,21.370853,20.378605,1.548070,6.199449,7.747518,69.722108,80.000000,20.000000,34.478163,6003.744933,9.740150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:17:59 AM,95.846086,1371431.000000,270.201463,287.226563,51.501384,533.486901,20.910442,20.310001,0.428627,4.530044,4.958671,51.533791,80.000000,20.000000,9.546260,6004.503291,7.383569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:18:59 AM,95.862753,1371671.000000,269.364398,286.435884,51.477813,841.456390,21.343052,20.382241,1.689820,6.069413,7.759233,71.443079,80.000000,20.000000,37.635191,6006.132869,10.081647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:19:59 AM,95.879419,1371911.000000,273.646161,287.477442,51.448126,532.118000,20.803459,20.339776,0.549847,4.688466,5.238314,55.447578,80.000000,20.000000,12.246041,6007.069804,7.816126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:20:59 AM,95.896086,1372151.000000,269.898977,287.427545,51.477208,735.649570,21.595705,20.363994,1.245826,6.084842,7.330668,59.227669,80.000000,20.000000,27.746686,6007.909064,8.518668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:21:59 AM,95.912753,1372391.000000,271.963823,287.373654,51.544995,637.198474,21.141068,20.352536,1.014846,4.789778,5.804625,65.393691,80.000000,20.000000,22.602372,6009.374530,9.144756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:22:59 AM,95.929419,1372631.000000,267.592253,287.089996,51.633753,692.438669,21.243324,20.341627,0.929132,5.682481,6.611614,51.683569,80.000000,20.000000,20.693372,6009.919468,7.524205,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:23:59 AM,95.946086,1372871.000000,271.463572,288.370577,51.451495,766.918794,21.226096,20.366670,1.217031,5.160537,6.377569,71.223566,80.000000,20.000000,27.105371,6011.100744,9.876396,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:24:59 AM,95.962753,1373111.000000,267.010166,286.280868,51.604827,628.412463,20.664876,20.310687,0.783547,5.466870,6.250416,49.215570,80.000000,20.000000,17.450929,6012.083368,7.403940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:25:59 AM,95.979420,1373351.000000,269.197647,287.183196,51.444152,886.333288,19.991235,20.354526,1.645730,5.828398,7.474128,75.692221,80.000000,20.000000,36.653221,6013.060543,10.245868,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:26:59 AM,95.996086,1373591.000000,270.420535,287.315895,51.424105,486.705291,20.093238,20.346224,0.495969,4.737243,5.233212,47.790060,80.000000,20.000000,11.046077,6014.615746,6.907160,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:27:59 AM,96.012753,1373831.000000,266.840180,288.245803,51.443997,894.315445,19.914988,20.371746,1.802817,6.231470,8.034287,73.336110,80.000000,20.000000,40.151823,6015.450094,10.298317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:28:59 AM,96.029419,1374071.000000,268.290268,285.398257,51.682409,512.455559,21.645375,20.305954,0.560676,4.683196,5.243872,56.382206,80.000000,20.000000,12.487208,6016.405400,7.962696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:29:59 AM,96.046086,1374311.000000,267.713231,286.242764,51.437268,756.532819,20.511050,20.344578,1.311420,5.881323,7.192743,61.084452,80.000000,20.000000,29.207572,6017.824427,9.031664,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:30:59 AM,96.062753,1374551.000000,268.818376,287.244949,51.592277,589.676218,19.371958,20.389378,0.998120,4.929783,5.927903,69.408714,80.000000,20.000000,22.229852,6018.559664,9.570571,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:31:59 AM,96.079419,1374791.000000,268.653204,285.371946,51.515005,603.422604,20.334486,20.322486,0.682525,5.318624,6.001149,49.004492,80.000000,20.000000,15.200993,6020.017480,7.177913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:32:59 AM,96.096086,1375031.000000,269.294083,288.333804,51.501539,801.750257,21.175403,20.426491,1.507608,5.658151,7.165760,76.907381,80.000000,20.000000,33.577024,6020.785660,10.254780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:33:59 AM,96.112753,1375271.000000,270.523521,288.281245,51.450269,488.743978,20.581339,20.284412,0.396085,4.576979,4.973064,47.827009,80.000000,20.000000,8.821484,6022.077883,7.009601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:34:59 AM,96.129419,1375511.000000,268.273932,290.219932,51.391360,935.646134,19.263280,20.387112,1.595187,6.074352,7.669539,71.994816,80.000000,20.000000,35.527551,6022.666224,10.096805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:35:59 AM,96.146086,1375751.000000,271.295165,288.230016,51.497861,512.058369,20.208194,20.269043,0.448294,4.604135,5.052429,50.589100,80.000000,20.000000,9.984271,6024.081110,7.291802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:36:59 AM,96.162753,1375991.000000,270.745907,289.266375,51.403600,895.403188,21.407184,20.403647,1.842706,6.392239,8.234945,70.272491,80.000000,20.000000,41.040225,6024.648947,10.059904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:37:59 AM,96.179420,1376231.000000,271.373686,288.300963,51.572385,614.951061,21.040185,20.307120,0.657022,4.625887,5.282909,57.978093,80.000000,20.000000,14.633009,6025.961854,8.378280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:38:59 AM,96.196086,1376471.000000,268.878826,287.407827,51.576521,695.887788,21.728408,20.338402,1.240103,5.842850,7.082953,59.772011,80.000000,20.000000,27.619223,6026.701381,8.654770,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:39:59 AM,96.212753,1376711.000000,269.557348,287.315895,51.627629,705.520914,19.003878,20.337786,0.909696,4.759194,5.668890,64.871717,80.000000,20.000000,20.260484,6027.987389,9.097194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:40:59 AM,96.229419,1376951.000000,270.119706,286.232302,51.654406,677.492332,21.694844,20.296761,1.022617,5.610932,6.633548,51.817105,80.000000,20.000000,22.775428,6029.293762,7.675674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:41:59 AM,96.246086,1377191.000000,273.783475,287.043967,51.502610,787.312408,20.704563,20.391159,1.289099,5.272644,6.561743,71.623396,80.000000,20.000000,28.710440,6029.967196,9.863172,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:42:59 AM,96.262753,1377431.000000,272.341516,289.162587,51.517605,559.805131,20.836891,20.308286,0.445104,4.946362,5.391466,45.340618,80.000000,20.000000,9.913221,6031.456367,6.716726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:43:59 AM,96.279419,1377671.000000,271.105529,290.200214,51.437571,829.949701,19.624982,20.419974,1.590527,5.677067,7.267594,76.057188,80.000000,20.000000,35.423753,6032.253001,10.276314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:44:59 AM,96.296086,1377911.000000,268.805275,288.240541,51.635585,518.816894,21.185749,20.307600,0.549413,4.881314,5.430727,47.549584,80.000000,20.000000,12.236364,6033.147970,6.995058,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,11:45:59 AM,96.312753,1378151.000000,270.402542,290.269829,51.415079,869.652920,20.122001,20.428140,1.531163,5.748245,7.279409,76.371152,80.000000,20.000000,34.101634,6034.677801,10.285095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:46:59 AM,96.329419,1378391.000000,271.408015,290.356499,51.589374,527.778321,20.476800,20.316174,0.400936,4.672000,5.072936,47.699651,80.000000,20.000000,8.929540,6035.426873,6.981757,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:47:59 AM,96.346086,1378631.000000,270.809671,290.300071,51.410026,964.793608,20.367820,20.467930,1.863350,6.076333,7.939684,73.258785,80.000000,20.000000,41.500007,6036.954521,10.200802,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:48:59 AM,96.362753,1378871.000000,269.916970,288.332473,51.520360,503.773378,21.417636,20.347389,0.436820,4.503157,4.939977,52.416346,80.000000,20.000000,9.728738,6037.587085,7.461002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:49:59 AM,96.379419,1379111.000000,269.460833,290.277691,51.421653,916.328970,21.528384,20.295046,1.645409,5.952113,7.597522,66.751718,80.000000,20.000000,36.646078,6038.988668,9.545915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
