Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,11:50:59 AM,96.396086,1379351.000000,271.185629,291.147241,51.558003,654.972232,20.058807,20.325711,0.799293,4.750487,5.549780,60.620992,80.000000,20.000000,17.801632,6039.959383,8.648681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:51:59 AM,96.412753,1379591.000000,268.798725,286.392518,51.533974,781.254818,20.711552,20.281187,1.036353,5.791371,6.827725,53.805620,80.000000,20.000000,23.081367,6040.781278,7.820582,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:52:59 AM,96.429419,1379831.000000,268.870697,287.188459,51.543156,705.149225,19.461063,20.352330,1.299312,5.433053,6.732364,74.795882,80.000000,20.000000,28.937902,6042.355400,10.319238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:53:59 AM,96.446086,1380071.000000,269.756770,287.160879,51.458076,589.817754,20.077334,20.268768,0.462404,4.825779,5.288183,45.154763,80.000000,20.000000,10.298527,6042.988158,6.813732,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:54:59 AM,96.462753,1380311.000000,272.536045,290.382810,51.380184,908.019388,21.212840,20.384851,1.549582,5.861031,7.410612,75.575540,80.000000,20.000000,34.511846,6044.138803,10.370210,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:55:59 AM,96.479419,1380551.000000,269.331726,290.147718,51.560758,506.949810,20.631864,20.259850,0.470171,4.843324,5.313495,48.847452,80.000000,20.000000,10.471507,6045.261578,7.137759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:56:59 AM,96.496086,1380791.000000,268.341011,288.228748,51.431447,811.741956,19.088014,20.341422,1.566668,6.088737,7.655405,72.020336,80.000000,20.000000,34.892381,6046.388736,9.926337,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:57:59 AM,96.512753,1381031.000000,272.658681,288.253665,51.428234,525.752840,20.325246,20.282352,0.554161,4.595220,5.149381,55.739066,80.000000,20.000000,12.342119,6047.300379,7.844599,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:58:59 AM,96.529419,1381271.000000,270.142592,290.210739,51.496945,926.949836,20.828747,20.390199,1.649105,5.953154,7.602259,64.827790,80.000000,20.000000,36.728388,6048.075699,9.432378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:59:59 AM,96.546086,1381511.000000,272.576924,290.225194,51.472458,619.712430,19.833184,20.308491,0.712920,4.582479,5.295399,59.644311,80.000000,20.000000,15.877956,6049.649692,8.571496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:00:59 PM,96.562753,1381751.000000,271.339358,290.346037,51.419976,732.034416,21.249939,20.381145,1.295240,5.995562,7.290802,59.668934,80.000000,20.000000,28.847220,6050.882483,8.545991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:01:59 PM,96.579419,1381991.000000,272.637452,290.184491,51.380494,563.754268,19.298443,20.307941,0.900814,4.771276,5.672090,63.429186,80.000000,20.000000,20.062670,6051.448991,8.910955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:02:59 PM,96.596086,1382231.000000,268.923019,288.152540,51.576669,873.975658,21.025268,20.318919,1.250949,5.983567,7.234516,57.290197,80.000000,20.000000,27.860769,6052.950341,8.473640,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:03:59 PM,96.612753,1382471.000000,273.737704,290.356499,51.343458,547.810629,21.878359,20.287429,1.040121,4.987249,6.027371,67.141981,80.000000,20.000000,23.165284,6054.156454,9.207736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:04:59 PM,96.629420,1382711.000000,271.833058,294.185244,51.541169,662.688351,20.634092,20.320635,0.930186,5.554208,6.484394,51.118391,80.000000,20.000000,20.716831,6054.711187,7.641922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:05:59 PM,96.646086,1382951.000000,271.578001,292.275468,51.546524,623.331319,21.233171,20.286608,1.111511,4.853539,5.965050,69.950421,80.000000,20.000000,24.755248,6056.198798,9.727306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:06:59 PM,96.662753,1383191.000000,271.607436,292.138902,51.508424,624.467151,19.869938,20.257929,0.828100,5.486606,6.314706,49.337546,80.000000,20.000000,18.443212,6057.225398,7.077313,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:07:59 PM,96.679420,1383431.000000,272.351302,291.336367,51.386308,712.871902,21.130952,20.281392,1.308552,5.363651,6.672203,73.998260,80.000000,20.000000,29.143695,6057.930376,10.262162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:08:59 PM,96.696086,1383671.000000,271.380236,293.323620,51.520205,560.379650,21.032560,20.282902,0.590317,5.243050,5.833367,47.406449,80.000000,20.000000,13.147377,6059.487953,7.072700,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:09:59 PM,96.712753,1383911.000000,272.728995,291.316649,51.492661,803.008771,20.056424,20.377439,1.471968,5.828350,7.300318,75.716199,80.000000,20.000000,32.783263,6060.391193,10.338420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:10:59 PM,96.729420,1384151.000000,269.755112,291.306125,51.492358,464.707795,19.447060,20.309176,0.361109,4.811393,5.172502,45.077259,80.000000,20.000000,8.042508,6061.490134,6.587315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,12:11:59 PM,96.746086,1384391.000000,271.684301,291.218123,51.485163,839.792215,19.679528,20.426766,1.597073,5.752379,7.349452,75.261779,80.000000,20.000000,35.569554,6062.478648,10.239779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:12:59 PM,96.762753,1384631.000000,272.645581,291.417774,51.589987,469.285279,21.306926,20.259439,0.395549,4.341440,4.736989,51.113012,80.000000,20.000000,8.809561,6063.447563,7.351647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:13:59 PM,96.779419,1384871.000000,269.900634,291.338966,51.406510,837.352603,20.665308,20.298818,1.620325,6.042935,7.663261,69.262056,80.000000,20.000000,36.087423,6064.739365,9.771366,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:14:59 PM,96.796086,1385111.000000,269.128990,290.348637,51.442771,571.826046,20.348548,20.251481,0.638996,4.534833,5.173829,58.388020,80.000000,20.000000,14.231536,6065.241628,8.396155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:15:59 PM,96.812753,1385351.000000,269.464148,290.217333,51.482408,813.149474,18.635556,20.326808,1.445414,6.063042,7.508456,63.137490,80.000000,20.000000,32.191857,6066.688505,9.020061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:16:59 PM,96.829419,1385591.000000,269.163319,287.262004,51.528774,546.045539,20.628292,20.295112,0.754609,4.578770,5.333379,62.068181,80.000000,20.000000,16.806444,6067.899993,8.838395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:17:59 PM,96.846086,1385831.000000,265.846150,288.194575,51.576521,789.746374,20.797276,20.287568,1.289552,5.606269,6.895821,58.657222,80.000000,20.000000,28.720532,6068.537225,8.531355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:18:59 PM,96.862753,1386071.000000,270.642842,290.175298,51.428544,681.122515,19.559624,20.261909,1.019312,4.928593,5.947904,71.241647,80.000000,20.000000,22.701822,6070.005913,9.906450,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:19:59 PM,96.879420,1386311.000000,272.567138,292.245289,51.550653,685.617846,20.055776,20.292575,0.781304,5.392402,6.173705,47.766280,80.000000,20.000000,17.400969,6070.752136,6.932795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:20:59 PM,96.896086,1386551.000000,273.118053,292.255750,51.433745,804.612562,20.446725,20.350751,1.316677,5.425012,6.741689,71.663049,80.000000,20.000000,29.324652,6072.057712,9.803210,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:21:59 PM,96.912753,1386791.000000,271.645080,291.290401,51.607737,546.972894,20.555343,20.302934,0.484645,4.965590,5.450235,45.175539,80.000000,20.000000,10.793879,6073.209251,6.734863,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:22:59 PM,96.929420,1387031.000000,270.742592,290.347305,51.442313,790.578461,21.519688,20.347595,1.538394,5.549848,7.088242,75.981272,80.000000,20.000000,34.262674,6074.009529,10.339439,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:23:59 PM,96.946086,1387271.000000,276.389450,292.279399,51.344529,577.284526,21.164851,20.223283,0.407191,4.629730,5.036921,44.302730,80.000000,20.000000,9.068834,6075.463883,6.704888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:24:59 PM,96.962753,1387511.000000,268.738276,291.296931,51.286381,854.024501,21.394625,20.359944,1.635469,6.027676,7.663145,74.211104,80.000000,20.000000,36.424703,6076.107142,10.133626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:25:59 PM,96.979419,1387751.000000,270.487535,291.315318,51.411400,491.037410,19.192110,20.288595,0.489420,4.747696,5.237116,49.884882,80.000000,20.000000,10.900222,6076.881687,7.189111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:26:59 PM,96.996086,1387991.000000,268.690847,289.202023,51.504597,912.398686,22.409817,20.330308,1.804952,6.280342,8.085294,72.197744,80.000000,20.000000,40.199368,6078.431300,10.121043,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:27:59 PM,97.012753,1388231.000000,271.676094,291.323243,51.468484,509.262095,20.381810,20.226028,0.499515,4.300581,4.800096,52.131043,80.000000,20.000000,11.125060,6079.217580,7.379204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:28:59 PM,97.029419,1388471.000000,268.224925,289.279499,51.425944,926.195984,20.807057,20.344233,1.799459,6.324898,8.124357,69.469787,80.000000,20.000000,40.077036,6080.439993,9.868386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:29:59 PM,97.046086,1388711.000000,271.265729,289.245326,51.543311,561.665488,20.129880,20.254498,0.638443,4.454750,5.093192,58.768661,80.000000,20.000000,14.219212,6081.742342,8.432520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:30:59 PM,97.062753,1388951.000000,270.721364,292.317503,51.544079,765.639514,18.690137,20.310756,1.469328,6.075799,7.545126,61.556880,80.000000,20.000000,32.724447,6082.291529,8.887722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:31:59 PM,97.079419,1389191.000000,271.667965,291.453279,51.491131,551.311663,21.763979,20.261565,1.017729,4.823315,5.841044,67.959979,80.000000,20.000000,22.666579,6083.747579,9.574047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:32:59 PM,97.096086,1389431.000000,274.308269,293.189653,51.408800,671.205408,20.621182,20.314187,1.075389,5.592311,6.667700,55.116830,80.000000,20.000000,23.950761,6084.663455,7.787785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:33:59 PM,97.112753,1389671.000000,272.158430,292.229502,51.561061,748.586455,20.308778,20.286879,1.218312,5.297910,6.516222,72.605098,80.000000,20.000000,27.133906,6085.286483,10.065654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:34:59 PM,97.129419,1389911.000000,267.981310,289.404273,51.579424,592.268659,20.690584,20.241808,0.590303,5.143785,5.734088,47.998692,80.000000,20.000000,13.147054,6086.812764,7.002271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:35:59 PM,97.146086,1390151.000000,269.449391,289.296554,51.445984,885.726709,19.516329,20.307941,1.693451,5.665335,7.358785,78.028292,80.000000,20.000000,37.716055,6087.358738,10.488869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:36:59 PM,97.162753,1390391.000000,270.168792,291.219455,51.427473,552.086189,20.625609,20.230350,0.434304,5.054284,5.488588,45.664276,80.000000,20.000000,9.672687,6088.483174,6.625443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,12:37:59 PM,97.179420,1390631.000000,270.212906,292.421291,51.459916,840.822397,20.799671,20.417642,1.698210,6.109550,7.807760,76.024380,80.000000,20.000000,37.822052,6089.642613,10.362384,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:38:59 PM,97.196086,1390871.000000,270.791678,288.471702,51.398547,522.666028,20.934671,20.218617,0.409772,4.369704,4.779476,51.083169,80.000000,20.000000,9.126328,6090.222022,7.351530,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:39:59 PM,97.212753,1391111.000000,268.968790,290.349968,51.405587,953.847321,20.102850,20.297241,1.759943,5.991178,7.751121,69.396906,80.000000,20.000000,39.196956,6091.647175,9.917412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:40:59 PM,97.229419,1391351.000000,271.390022,291.475596,51.603143,538.680344,20.362334,20.239678,0.570646,4.637039,5.207685,57.160047,80.000000,20.000000,12.709267,6092.565515,8.090461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:41:59 PM,97.246086,1391591.000000,268.888690,288.264190,51.529387,885.976718,20.476090,20.323791,1.494617,5.939860,7.434477,63.009976,80.000000,20.000000,33.287684,6093.485186,9.187314,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:42:59 PM,97.262753,1391831.000000,272.943174,290.355231,51.460831,622.373726,20.971891,20.215325,0.682935,4.764681,5.447615,59.484938,80.000000,20.000000,15.210125,6095.002230,8.595944,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:43:59 PM,97.279419,1392071.000000,268.633632,291.245766,51.613550,687.798979,21.875558,20.314598,1.188488,5.828350,7.016838,57.096681,80.000000,20.000000,26.469660,6095.555590,8.347874,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:44:59 PM,97.296086,1392311.000000,272.599809,291.307456,51.323418,589.018636,20.071329,20.259300,1.119395,4.918479,6.037874,68.832971,80.000000,20.000000,24.930843,6096.877957,9.609184,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:45:59 PM,97.312753,1392551.000000,271.023771,292.257082,51.418595,668.275250,20.692256,20.200095,0.709996,5.437387,6.147383,48.323002,80.000000,20.000000,15.812831,6098.092655,7.281584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:46:59 PM,97.329420,1392791.000000,272.004701,289.329396,51.391508,853.133850,21.809524,20.306226,1.549473,5.955709,7.505181,76.850097,80.000000,20.000000,34.509416,6099.009138,10.469556,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:47:59 PM,97.346086,1393031.000000,268.841261,289.259782,51.502758,531.630278,19.910791,20.255872,0.418244,4.906641,5.324884,45.149042,80.000000,20.000000,9.315004,6100.555308,6.710833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:48:59 PM,97.362753,1393271.000000,270.430321,288.344329,51.527703,869.944460,21.521720,20.362689,1.537294,5.779307,7.316601,74.920348,80.000000,20.000000,34.238172,6101.254669,10.172761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:49:59 PM,97.379419,1393511.000000,271.233057,288.222155,51.414310,536.098286,20.154963,20.246335,0.380269,4.672798,5.053067,47.668683,80.000000,20.000000,8.469250,6101.882081,6.917024,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:50:59 PM,97.396086,1393751.000000,270.940436,292.197992,51.542853,931.024387,19.595569,20.363855,1.900704,6.272777,8.173481,72.962122,80.000000,20.000000,42.331928,6103.274364,10.252964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:51:59 PM,97.412753,1393991.000000,271.916473,291.169558,51.572540,507.254557,19.451018,20.278855,0.464832,4.340680,4.805512,52.853692,80.000000,20.000000,10.352616,6104.258123,7.696527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:52:59 PM,97.429419,1394231.000000,271.255943,292.360870,51.479498,896.050388,20.509064,20.347528,1.566303,6.238704,7.805008,68.493873,80.000000,20.000000,34.884260,6105.431305,9.791280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:53:59 PM,97.446086,1394471.000000,273.368218,292.278131,51.517147,509.780966,20.361468,20.230144,0.472254,4.534178,5.006432,54.870255,80.000000,20.000000,10.517900,6106.686626,7.743189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:54:59 PM,97.462753,1394711.000000,271.013986,291.324574,51.445681,867.789739,20.566181,20.297308,1.581732,5.987567,7.569299,65.580539,80.000000,20.000000,35.227877,6107.277130,9.317927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:55:59 PM,97.479419,1394951.000000,271.216722,291.432230,51.463129,527.097240,20.937028,20.234602,0.829688,4.862268,5.691957,61.916701,80.000000,20.000000,18.478579,6108.713694,8.621659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:56:59 PM,97.496086,1395191.000000,269.187862,289.311010,51.518366,846.884723,20.051265,20.259439,1.142358,6.088056,7.230414,56.156435,80.000000,20.000000,25.442270,6109.539532,8.252710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:57:59 PM,97.512753,1395431.000000,272.117552,292.250551,51.355550,660.606219,21.106651,20.273984,1.109751,4.921393,6.031143,69.717688,80.000000,20.000000,24.716052,6110.443789,9.763318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:58:59 PM,97.529419,1395671.000000,271.394915,292.108659,51.426247,668.688380,20.852254,20.287909,0.844113,5.600502,6.444615,53.567323,80.000000,20.000000,18.799840,6111.939187,7.924881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,12:59:59 PM,97.546086,1395911.000000,270.456521,291.194538,51.563358,767.589492,19.399398,20.339571,1.388832,5.305683,6.694515,73.974449,80.000000,20.000000,30.931679,6112.514290,10.037272,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:00:59 PM,97.562753,1396151.000000,272.200887,292.345083,51.554332,532.923675,19.584611,20.239887,0.572071,4.957051,5.529122,48.196566,80.000000,20.000000,12.740999,6113.948850,7.135943,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:01:59 PM,97.579419,1396391.000000,272.771452,292.309642,51.497713,799.896458,20.149693,20.360219,1.396663,5.375609,6.772272,72.916448,80.000000,20.000000,31.106083,6115.102013,9.972958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:02:59 PM,97.596086,1396631.000000,272.727338,292.237364,51.374681,566.388241,19.546259,20.250107,0.423545,4.779541,5.203087,45.763569,80.000000,20.000000,9.433083,6115.587539,6.668196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,1:03:59 PM,97.612753,1396871.000000,274.368719,292.287324,51.311629,948.839677,20.704082,20.352605,1.695676,5.903030,7.598706,75.727155,80.000000,20.000000,37.765619,6117.089917,10.357785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:04:59 PM,97.629419,1397111.000000,271.965480,291.306125,51.501384,498.848796,19.966561,20.211073,0.476221,4.656503,5.132725,50.319484,80.000000,20.000000,10.606261,6118.228137,7.262284,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:05:59 PM,97.646086,1397351.000000,269.143669,291.432230,51.416608,970.008819,21.151776,20.335590,1.628906,6.149639,7.778545,69.120083,80.000000,20.000000,36.278527,6119.286393,9.786681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:06:59 PM,97.662753,1397591.000000,271.148065,291.400719,51.573914,518.422618,20.944536,20.245030,0.473242,4.626642,5.099884,53.283448,80.000000,20.000000,10.539908,6120.378266,7.485332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:07:59 PM,97.679419,1397831.000000,272.568716,291.285139,51.372384,813.659874,19.894719,20.395964,1.581405,6.232462,7.813867,69.050690,80.000000,20.000000,35.220610,6120.885059,9.641498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:08:59 PM,97.696086,1398071.000000,270.343670,292.024589,51.606511,542.140757,19.582229,20.253197,0.755257,4.543965,5.299222,61.046389,80.000000,20.000000,16.820871,6122.286138,8.568021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:09:59 PM,97.712753,1398311.000000,270.534964,293.244812,51.607279,657.419404,20.792947,20.359944,1.027793,5.529694,6.557488,55.795073,80.000000,20.000000,22.890723,6123.342964,8.028473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:10:59 PM,97.729420,1398551.000000,271.970373,290.282953,51.415537,708.722848,20.185519,20.345674,1.177427,5.081847,6.259274,69.323174,80.000000,20.000000,26.223309,6124.112478,9.520395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:11:59 PM,97.746086,1398791.000000,269.016219,288.251066,51.494648,622.319079,20.144244,20.295112,0.818511,5.513155,6.331666,50.052103,80.000000,20.000000,18.229633,6125.669841,7.470710,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:12:59 PM,97.762753,1399031.000000,273.186710,291.386264,51.404671,844.543202,20.975524,20.367696,1.676751,5.764812,7.441563,77.234931,80.000000,20.000000,37.344114,6126.299494,10.414258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:13:59 PM,97.779419,1399271.000000,273.165482,292.153357,51.464503,544.396483,20.466394,20.274050,0.433572,4.869101,5.302673,45.483949,80.000000,20.000000,9.656387,6127.752268,6.677761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:14:59 PM,97.796086,1399511.000000,268.831476,289.259782,51.374371,923.177116,19.455265,20.346634,1.668658,5.776774,7.445432,73.950671,80.000000,20.000000,37.163885,6128.640633,10.141034,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:15:59 PM,97.812753,1399751.000000,273.111503,289.250588,51.572843,556.966415,20.739774,20.279951,0.361258,4.380271,4.741528,47.360676,80.000000,20.000000,8.045827,6129.588080,6.944112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:16:59 PM,97.829419,1399991.000000,271.321365,289.425259,51.528006,860.184918,20.960138,20.378264,1.650655,6.003490,7.654144,71.360218,80.000000,20.000000,36.762909,6131.093021,9.825254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:17:59 PM,97.846086,1400231.000000,271.309922,288.278645,51.597484,497.708228,20.030079,20.252577,0.517512,4.534553,5.052065,55.059823,80.000000,20.000000,11.525874,6131.716816,7.809306,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:18:59 PM,97.862753,1400471.000000,268.831476,288.279977,51.486847,733.357049,21.442948,20.359328,1.381598,5.819251,7.200849,60.763593,80.000000,20.000000,30.770546,6133.220108,8.713387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:19:59 PM,97.879419,1400711.000000,271.680986,290.445831,51.449811,635.472912,20.987159,20.312127,0.959631,5.008173,5.967803,68.599552,80.000000,20.000000,21.372622,6134.084714,9.467397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:20:59 PM,97.896086,1400951.000000,271.058100,290.310533,51.450734,637.322977,20.351977,20.298953,0.817217,5.271954,6.089171,50.094877,80.000000,20.000000,18.200827,6135.023059,7.465862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:21:59 PM,97.912753,1401191.000000,272.513159,290.212070,51.531219,679.892326,19.927622,20.327357,1.248078,5.452942,6.701020,70.512814,80.000000,20.000000,27.796848,6136.477815,9.622041,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:22:59 PM,97.929419,1401431.000000,272.576924,291.438824,51.319436,627.436108,20.340261,20.352811,0.784270,5.294003,6.078273,51.351250,80.000000,20.000000,17.467045,6136.986078,7.679398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:23:59 PM,97.946086,1401671.000000,274.385054,291.386264,51.283323,840.530948,21.008788,20.324201,1.496198,5.543307,7.039505,74.218112,80.000000,20.000000,33.322892,6138.104010,10.134109,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:24:59 PM,97.962753,1401911.000000,272.830324,291.161696,51.435274,520.816965,20.811352,20.268768,0.498133,4.618747,5.116880,48.776736,80.000000,20.000000,11.094269,6139.596779,7.021126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:25:59 PM,97.979419,1402151.000000,272.614567,290.388073,51.372687,897.300432,21.490827,20.346568,1.782452,5.691259,7.473711,77.640255,80.000000,20.000000,39.698262,6140.092827,10.538600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:26:59 PM,97.996086,1402391.000000,272.657024,290.267230,51.514237,570.238285,20.770065,20.298063,0.463222,4.909555,5.372776,48.162496,80.000000,20.000000,10.316739,6141.472934,7.034741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:27:59 PM,98.012753,1402631.000000,271.852708,292.267606,51.518979,857.809424,20.441996,20.409545,1.636611,5.886226,7.522837,72.949888,80.000000,20.000000,36.450132,6142.318218,10.008630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:28:59 PM,98.029419,1402871.000000,272.158430,290.343375,51.559377,464.274811,20.103846,20.297788,0.329277,4.302452,4.631729,49.521020,80.000000,20.000000,7.333554,6143.252987,7.021792,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:29:59 PM,98.046086,1403111.000000,270.271778,290.363092,51.622274,975.524860,21.429078,20.331063,1.764734,6.125790,7.890524,68.824453,80.000000,20.000000,39.303659,6144.682751,9.984130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:30:59 PM,98.062753,1403351.000000,273.407439,291.344229,51.628700,517.382964,20.303400,20.302934,0.496390,4.603881,5.100271,54.358412,80.000000,20.000000,11.055457,6145.228241,7.564045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:31:59 PM,98.079419,1403591.000000,272.792760,291.311387,51.326476,803.619175,20.796747,20.350479,1.356937,5.662516,7.019452,63.560302,80.000000,20.000000,30.221309,6146.599080,9.079658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:32:59 PM,98.096086,1403831.000000,273.850475,291.223386,51.435274,583.876197,19.051733,20.335729,0.847597,4.705303,5.552900,63.125708,80.000000,20.000000,18.877444,6147.804213,8.912038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:33:59 PM,98.112753,1404071.000000,270.924100,291.235242,51.579882,723.260701,20.758107,20.265751,1.004849,5.446812,6.451661,51.358847,80.000000,20.000000,22.379719,6148.520091,7.418234,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:34:59 PM,98.129420,1404311.000000,272.639031,291.216855,51.473839,712.067228,20.046585,20.346293,1.241448,5.277976,6.519424,73.362301,80.000000,20.000000,27.649183,6150.034992,10.150521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:35:59 PM,98.146086,1404551.000000,270.693585,290.254105,51.672924,597.301806,20.510039,20.246746,0.541697,4.846521,5.388217,46.298905,80.000000,20.000000,12.064512,6150.663401,6.979013,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:36:59 PM,98.162753,1404791.000000,273.811254,288.153871,51.399005,855.053681,20.929739,20.363855,1.648011,5.785835,7.433846,76.432183,80.000000,20.000000,36.704030,6151.622390,10.286832,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:37:59 PM,98.179419,1405031.000000,272.684802,291.311387,51.618906,494.420407,20.059685,20.289350,0.380555,4.673658,5.054213,47.306869,80.000000,20.000000,8.475615,6153.188783,6.875355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:38:59 PM,98.196086,1405271.000000,270.371528,291.206331,51.508424,880.715331,19.175076,20.454140,1.801052,5.782259,7.583312,74.878244,80.000000,20.000000,40.112527,6153.860638,10.307281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:39:59 PM,98.212753,1405511.000000,272.640688,291.262821,51.512708,556.722053,20.797711,20.320840,0.369655,4.483738,4.853393,47.660952,80.000000,20.000000,8.232843,6154.849524,6.964352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:40:59 PM,98.229420,1405751.000000,273.711504,291.207662,51.523721,889.747525,21.765916,20.422855,1.709230,5.919044,7.628274,73.453676,80.000000,20.000000,38.067484,6156.334446,10.271492,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:41:59 PM,98.246086,1405991.000000,272.115894,291.304856,51.582490,508.941319,20.914353,20.325301,0.498827,4.450592,4.949418,54.299269,80.000000,20.000000,11.109727,6156.956030,7.823249,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:42:59 PM,98.262753,1406231.000000,269.429819,290.184491,51.571166,846.034784,19.591841,20.338196,1.504644,5.867030,7.371674,63.856346,80.000000,20.000000,33.511003,6158.099332,9.286542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:43:59 PM,98.279419,1406471.000000,272.913738,291.256228,51.487918,575.328901,20.590988,20.303345,0.610410,4.674608,5.285018,58.107634,80.000000,20.000000,13.594886,6159.690602,8.048374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:44:59 PM,98.296086,1406711.000000,268.923019,290.352568,51.527245,758.930899,21.589280,20.335660,1.261330,5.809616,7.070946,58.850010,80.000000,20.000000,28.091988,6160.377574,8.459228,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:45:59 PM,98.312753,1406951.000000,275.305535,292.310973,51.521734,749.715730,20.331141,20.368316,1.048326,5.091713,6.140039,67.552688,80.000000,20.000000,23.348008,6161.715687,9.615246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:46:59 PM,98.329420,1407191.000000,273.662497,293.215901,51.595800,671.879931,20.182728,20.302179,0.822109,5.361765,6.183874,48.609251,80.000000,20.000000,18.309780,6162.771569,7.092875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:47:59 PM,98.346086,1407431.000000,273.214489,290.348637,51.495571,777.065144,21.691211,20.365021,1.234697,5.259375,6.494072,71.744899,80.000000,20.000000,27.498819,6163.528915,9.876279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:48:59 PM,98.362753,1407671.000000,272.235216,291.303525,51.543769,584.374301,21.111669,20.345402,0.490256,4.990367,5.480624,45.474995,80.000000,20.000000,10.918845,6165.001886,6.828929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:49:59 PM,98.379419,1407911.000000,271.667965,292.330627,51.552950,942.979270,20.579644,20.431568,1.661642,6.010333,7.671975,75.819536,80.000000,20.000000,37.007623,6165.558875,10.390255,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:50:59 PM,98.396086,1408151.000000,274.761091,291.268084,51.552189,550.621019,20.136748,20.309110,0.383916,4.599578,4.983494,48.249563,80.000000,20.000000,8.550457,6166.603126,6.999462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:51:59 PM,98.412753,1408391.000000,274.687541,293.437869,51.501997,906.515601,20.358027,20.386496,1.538003,6.032687,7.570690,65.830156,80.000000,20.000000,34.253969,6167.754196,9.423989,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:52:59 PM,98.429419,1408631.000000,272.351302,291.293000,51.609111,597.464015,20.354755,20.303414,0.760835,4.891681,5.652517,61.971826,80.000000,20.000000,16.945109,6168.800237,8.836880,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:53:59 PM,98.446086,1408871.000000,270.435213,290.365692,51.589064,706.171848,20.441057,20.310137,0.984772,5.931125,6.915897,54.978947,80.000000,20.000000,21.932565,6170.232816,7.934850,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:54:59 PM,98.462753,1409111.000000,272.370952,290.301339,51.472768,718.540862,19.763652,20.385056,1.200680,5.167185,6.367866,70.004076,80.000000,20.000000,26.741211,6170.803333,9.572178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:55:59 PM,98.479419,1409351.000000,273.579082,291.233910,51.529542,552.043747,20.177854,20.357202,0.519310,5.163704,5.683015,45.816817,80.000000,20.000000,11.565928,6172.484538,6.728996,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,1:56:59 PM,98.496086,1409591.000000,272.938203,291.340298,51.425331,795.526632,21.377627,20.419633,1.416246,5.261399,6.677644,72.955936,80.000000,20.000000,31.542222,6173.504642,10.115046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:57:59 PM,98.512753,1409831.000000,271.831401,289.262444,51.592277,542.279469,21.201063,20.371402,0.452631,4.874789,5.327420,47.376829,80.000000,20.000000,10.080869,6174.091143,6.925766,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:58:59 PM,98.529419,1410071.000000,272.379080,291.413843,51.524645,868.050131,20.476510,20.415791,1.661538,5.736395,7.397932,75.452281,80.000000,20.000000,37.005291,6175.619235,10.204813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,1:59:59 PM,98.546086,1410311.000000,273.793261,291.293000,51.589064,532.335949,21.487243,20.365229,0.453820,4.657957,5.111777,51.454551,80.000000,20.000000,10.107339,6176.641980,7.471782,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:00:59 PM,98.562753,1410551.000000,272.465730,291.248366,51.407116,868.976484,19.469340,20.450093,1.509693,6.160602,7.670296,64.740733,80.000000,20.000000,33.623463,6177.565554,9.307265,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:01:59 PM,98.579419,1410791.000000,274.795419,292.301780,51.324179,574.839266,20.821589,20.389513,0.614162,4.711336,5.325498,57.367396,80.000000,20.000000,13.678441,6178.888353,8.185338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:02:59 PM,98.596086,1411031.000000,271.412908,289.204622,51.476742,771.112202,20.996108,20.427041,1.250894,5.695847,6.946742,56.595825,80.000000,20.000000,27.859562,6179.705415,8.184175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:03:59 PM,98.612753,1411271.000000,272.503374,289.140270,51.443997,666.740315,20.099421,20.364199,1.034429,4.961552,5.995981,66.956038,80.000000,20.000000,23.038505,6181.209276,9.289378,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:04:59 PM,98.629419,1411511.000000,271.661415,290.324988,51.505358,661.047765,20.250587,20.351370,0.824993,5.421333,6.246326,52.685655,80.000000,20.000000,18.374012,6182.115259,7.840731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:05:59 PM,98.646086,1411751.000000,270.435213,291.285139,51.397328,755.327130,19.866207,20.353566,1.449368,5.557247,7.006615,78.318716,80.000000,20.000000,32.279912,6183.297193,10.385968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:06:59 PM,98.662753,1411991.000000,273.044503,292.350345,51.440481,604.251868,21.254355,20.378880,0.589759,5.026076,5.615835,47.539038,80.000000,20.000000,13.134939,6184.453702,7.050500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:07:59 PM,98.679419,1412231.000000,273.087039,292.232165,51.421350,903.862775,18.994963,20.476027,1.773567,6.026445,7.800012,76.658075,80.000000,20.000000,39.500386,6184.973495,10.495259,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:08:59 PM,98.696086,1412471.000000,273.995997,292.396311,51.535045,508.615898,20.831598,20.345402,0.372675,4.548260,4.920935,47.976592,80.000000,20.000000,8.300121,6186.371447,6.902873,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:09:59 PM,98.712753,1412711.000000,271.103950,291.340298,51.530458,906.734461,21.871430,20.446732,1.573354,6.097136,7.670490,68.940577,80.000000,20.000000,35.041288,6186.950827,9.836791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:10:59 PM,98.729419,1412951.000000,269.104447,286.283531,51.615848,531.018963,20.494386,20.391573,0.650491,4.701889,5.352380,58.827440,80.000000,20.000000,14.487560,6188.105978,8.344999,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:11:59 PM,98.746086,1413191.000000,268.782390,289.284762,51.533368,776.158464,20.814660,20.431776,1.148099,5.775930,6.924028,55.722575,80.000000,20.000000,25.570125,6189.205743,8.109995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:12:59 PM,98.762753,1413431.000000,270.206356,289.188835,51.469555,761.379984,21.549257,20.410301,1.144433,4.947859,6.092293,67.643021,80.000000,20.000000,25.488489,6189.896510,9.516580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:13:59 PM,98.779419,1413671.000000,270.538278,289.175711,51.475066,685.318837,20.632155,20.382311,0.766371,5.288439,6.054810,48.613567,80.000000,20.000000,17.068397,6191.567091,7.191424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:14:59 PM,98.796086,1413911.000000,270.369871,291.223386,51.431447,707.696401,19.493195,20.421828,1.252530,5.409110,6.661640,71.320241,80.000000,20.000000,27.895996,6192.176357,9.733002,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:15:59 PM,98.812753,1414151.000000,269.300633,289.153394,51.513624,510.104566,20.297758,20.361934,0.448374,4.843687,5.292061,46.809170,80.000000,20.000000,9.986066,6193.178680,6.913849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:16:59 PM,98.829419,1414391.000000,271.164400,291.319312,51.417834,886.029543,21.380969,20.481169,1.737967,5.679809,7.417776,76.655578,80.000000,20.000000,38.707500,6194.436884,10.367271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:17:59 PM,98.846086,1414631.000000,269.146983,287.206845,51.631914,514.905555,20.624250,20.387867,0.424688,4.622136,5.046824,47.262309,80.000000,20.000000,9.458521,6195.090244,6.906897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:18:59 PM,98.862753,1414871.000000,270.103370,289.329396,51.430229,958.354857,21.445775,20.522333,1.875737,5.868322,7.744059,72.544437,80.000000,20.000000,41.775880,6196.655521,10.283527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:19:59 PM,98.879419,1415111.000000,273.660839,289.241395,51.532755,549.821082,20.043914,20.363034,0.574705,4.660271,5.234976,56.518243,80.000000,20.000000,12.799664,6197.260904,8.110270,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:20:59 PM,98.896086,1415351.000000,268.896818,291.325842,51.469703,776.115111,19.534494,20.427521,1.494009,5.961020,7.455028,62.488500,80.000000,20.000000,33.274132,6198.449223,8.962986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:21:59 PM,98.912753,1415591.000000,272.650474,289.245326,51.394418,534.550144,19.010843,20.426150,0.688033,4.640381,5.328414,60.487188,80.000000,20.000000,15.323679,6199.937473,8.593617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:22:59 PM,98.929419,1415831.000000,267.526831,286.388587,51.442468,878.341750,21.125587,20.470125,1.452539,6.183640,7.636179,57.153749,80.000000,20.000000,32.350543,6200.497284,8.467015,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,2:23:59 PM,98.946086,1416071.000000,270.588942,291.390195,51.388908,621.128418,20.897318,20.421623,1.055922,4.952763,6.008684,65.407405,80.000000,20.000000,23.517189,6202.006123,8.993078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:24:59 PM,98.962753,1416311.000000,271.025429,289.226940,51.420279,690.434864,19.395404,20.448653,0.915524,5.420046,6.335570,51.494563,80.000000,20.000000,20.390287,6202.794577,7.486900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:25:59 PM,98.979420,1416551.000000,269.380733,289.288693,51.471084,809.382493,20.166426,20.449474,1.518310,5.761051,7.279361,76.254503,80.000000,20.000000,33.815359,6203.657728,10.286936,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:26:59 PM,98.996086,1416791.000000,271.823273,289.350446,51.479350,455.418124,20.693796,20.399462,0.403652,4.570538,4.974190,46.597186,80.000000,20.000000,8.990012,6204.844672,6.673162,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:27:59 PM,99.012753,1417031.000000,270.500635,291.329773,51.468026,983.863678,20.474996,20.521512,1.806048,6.178084,7.984133,77.822940,80.000000,20.000000,40.223794,6205.415508,10.671305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:28:59 PM,99.029420,1417271.000000,270.297899,291.216855,51.589522,526.855702,20.630710,20.450848,0.380241,4.390536,4.770777,49.815712,80.000000,20.000000,8.468612,6206.847904,7.244619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:29:59 PM,99.046086,1417511.000000,269.281062,287.231825,51.534897,815.586263,18.829515,20.444467,1.742203,6.186789,7.928992,71.271466,80.000000,20.000000,38.801847,6207.874126,9.904124,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:30:59 PM,99.062753,1417751.000000,272.325180,290.430108,51.451340,531.605778,21.445173,20.443712,0.503129,4.688413,5.191542,53.655026,80.000000,20.000000,11.205550,6208.592178,7.660699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:31:59 PM,99.079420,1417991.000000,269.230319,291.486121,51.399471,937.370694,21.144510,20.491737,1.827460,5.980346,7.807806,69.965801,80.000000,20.000000,40.700660,6210.176540,9.890835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:32:59 PM,99.096086,1418231.000000,268.112074,289.447640,51.635282,542.607804,20.814349,20.379499,0.578708,4.552487,5.131195,56.998882,80.000000,20.000000,12.888818,6210.952714,8.041409,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:33:59 PM,99.112753,1418471.000000,266.359501,287.175335,51.371158,860.216067,20.820074,20.471291,1.465295,6.253504,7.718799,62.737034,80.000000,20.000000,32.634635,6211.789609,9.132198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:34:59 PM,99.129419,1418711.000000,268.955690,287.271197,51.366260,651.537321,19.993231,20.452699,0.807988,4.839147,5.647136,63.324849,80.000000,20.000000,17.995287,6213.304385,9.034264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:35:59 PM,99.146086,1418951.000000,266.557344,287.296178,51.404058,737.758023,21.265578,20.423544,1.100125,5.814908,6.915033,57.229684,80.000000,20.000000,24.501662,6214.151682,8.440673,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:36:59 PM,99.162753,1419191.000000,270.588942,287.307970,51.364576,706.756750,20.734661,20.405088,1.214561,5.007183,6.221744,71.456820,80.000000,20.000000,27.050360,6214.885572,9.946394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:37:59 PM,99.179420,1419431.000000,266.966052,287.218701,51.525561,646.551353,19.512925,20.475066,0.809208,5.468368,6.277577,50.811388,80.000000,20.000000,18.022461,6216.546659,7.469625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:38:59 PM,99.196086,1419671.000000,270.500635,287.109651,51.420124,810.013571,19.160952,20.500725,1.346112,5.599812,6.945924,73.289856,80.000000,20.000000,29.980229,6217.196472,9.998178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
