Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,2:39:59 PM,99.212753,1419911.000000,267.181888,289.103497,51.546524,582.219490,21.147421,20.481169,0.441947,5.000406,5.442353,44.644196,80.000000,20.000000,9.842918,6217.847822,6.675030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:40:59 PM,99.229419,1420151.000000,267.230895,287.290915,51.372074,812.470215,21.633912,20.518425,1.387192,5.615930,7.003121,73.980423,80.000000,20.000000,30.895134,6219.303634,10.255224,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:41:59 PM,99.246086,1420391.000000,268.259253,287.162210,51.519134,460.727601,20.238679,20.416887,0.442570,4.670529,5.113098,47.515921,80.000000,20.000000,9.856782,6220.335227,6.834326,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:42:59 PM,99.262753,1420631.000000,266.970944,287.352668,51.396257,940.593394,21.947929,20.571319,1.644419,6.240080,7.884499,72.711579,80.000000,20.000000,36.624030,6221.450804,10.131444,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:43:59 PM,99.279419,1420871.000000,269.230319,287.197652,51.409110,562.230626,20.566627,20.420388,0.485397,4.399376,4.884773,53.516470,80.000000,20.000000,10.810623,6223.010788,7.743843,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:44:59 PM,99.296086,1421111.000000,266.024343,287.269929,51.500158,772.048028,20.670938,20.445702,1.417402,6.207466,7.624868,62.083934,80.000000,20.000000,31.567963,6223.772587,8.796921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:45:59 PM,99.312753,1421351.000000,268.187282,287.297509,51.490821,640.788126,20.879226,20.410506,0.819134,4.458480,5.277614,61.482687,80.000000,20.000000,18.243520,6224.349979,8.729511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:46:59 PM,99.329419,1421591.000000,265.074506,287.179265,51.555248,811.402327,20.388584,20.451328,1.378859,5.925415,7.304275,61.067769,80.000000,20.000000,30.709564,6226.022648,8.843791,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:47:59 PM,99.346086,1421831.000000,267.978075,286.227040,51.384934,665.611951,19.983656,20.483574,0.929928,4.783433,5.713361,64.966332,80.000000,20.000000,20.711082,6226.760590,8.941687,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:48:59 PM,99.362753,1422071.000000,267.178573,287.297509,51.516992,845.923396,21.363119,20.451053,1.202259,5.664386,6.866644,55.534418,80.000000,20.000000,26.776365,6227.345296,8.373445,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,2:49:59 PM,99.379419,1422311.000000,267.528488,286.202060,51.441552,678.152647,19.221752,20.486591,1.113889,5.015995,6.129884,72.423451,80.000000,20.000000,24.808212,6228.900295,10.023030,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:50:59 PM,99.396086,1422551.000000,267.310995,286.274338,51.533213,687.238668,20.334052,20.470400,0.846495,5.327834,6.174329,50.777548,80.000000,20.000000,18.852901,6229.592774,7.562777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:51:59 PM,99.412753,1422791.000000,269.990599,287.318495,51.484247,759.119613,21.641383,20.490571,1.229862,5.347883,6.577745,71.316018,80.000000,20.000000,27.391126,6230.273124,9.897146,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:52:59 PM,99.429420,1423031.000000,268.994911,289.268975,51.472613,603.681994,21.198355,20.448722,0.674857,4.972684,5.647541,48.964905,80.000000,20.000000,15.030214,6231.721229,7.182552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:53:59 PM,99.446086,1423271.000000,267.817795,287.317227,51.485163,782.249115,21.318956,20.517806,1.426850,5.792364,7.219214,74.687466,80.000000,20.000000,31.778386,6232.298512,10.194072,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:54:59 PM,99.462753,1423511.000000,267.788360,287.218701,51.518218,508.663987,19.990441,20.424915,0.403607,4.650818,5.054426,49.253047,80.000000,20.000000,8.989026,6233.322161,7.221543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:55:59 PM,99.479420,1423751.000000,267.716467,289.363570,51.361976,874.514293,22.116867,20.566583,1.779811,6.006618,7.786430,70.806829,80.000000,20.000000,39.639452,6234.430671,10.035469,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:56:59 PM,99.496086,1423991.000000,267.261988,290.242249,51.614466,544.614432,19.413509,20.451328,0.561209,4.794220,5.355429,56.049113,80.000000,20.000000,12.499085,6234.974856,7.940221,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:57:59 PM,99.512753,1424231.000000,267.183466,289.179642,51.496177,782.031166,19.122131,20.454070,1.478889,5.794980,7.273869,62.086706,80.000000,20.000000,32.937402,6236.405376,8.999755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:58:59 PM,99.529419,1424471.000000,269.104447,289.195429,51.492047,610.493436,20.125285,20.459697,0.869013,4.891239,5.760252,64.047722,80.000000,20.000000,19.354417,6237.259664,9.097389,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,2:59:59 PM,99.546086,1424711.000000,270.137699,290.167372,51.460521,676.303584,20.647601,20.442271,0.887750,5.243565,6.131315,52.933319,80.000000,20.000000,19.771717,6238.150936,7.757745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:00:59 PM,99.562753,1424951.000000,270.420535,289.317604,51.431603,736.425007,22.090784,20.494343,1.163814,5.145186,6.309000,72.761950,80.000000,20.000000,25.920132,6239.791615,10.185200,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:01:59 PM,99.579419,1425191.000000,269.410169,289.090373,51.436345,647.762689,20.198114,20.405088,0.747370,5.401563,6.148933,48.491295,80.000000,20.000000,16.645214,6240.590592,6.981050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:02:59 PM,99.596086,1425431.000000,268.501211,289.295286,51.371313,902.937242,20.711684,20.519452,1.579667,5.426356,7.006022,76.839137,80.000000,20.000000,35.181884,6241.557657,10.321864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:03:59 PM,99.612753,1425671.000000,269.022690,289.241395,51.474142,544.008764,20.319713,20.394590,0.442078,4.726945,5.169023,47.688575,80.000000,20.000000,9.845830,6243.065617,7.043353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:04:59 PM,99.629420,1425911.000000,265.836364,289.204622,51.415381,881.560625,21.364213,20.516776,1.576069,6.083708,7.659776,72.362256,80.000000,20.000000,35.101752,6243.530722,9.948053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:05:59 PM,99.646086,1426151.000000,269.137198,291.265421,51.443384,511.737592,20.548137,20.417642,0.405405,4.372896,4.778301,51.253685,80.000000,20.000000,9.029067,6244.864296,7.397837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:06:59 PM,99.662753,1426391.000000,265.952450,291.254960,51.486537,922.901606,20.385901,20.540653,1.598320,6.193042,7.791362,68.432123,80.000000,20.000000,35.597326,6245.895835,9.666572,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:07:59 PM,99.679419,1426631.000000,268.435789,290.381479,51.385081,507.963052,21.262596,20.425875,0.523926,4.538077,5.062003,54.467866,80.000000,20.000000,11.668723,6246.816381,7.751669,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:08:59 PM,99.696086,1426871.000000,264.839099,287.273860,51.582024,917.226087,20.668569,20.532076,1.716038,6.288112,8.004150,67.019564,80.000000,20.000000,38.219109,6247.956885,9.635918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:09:59 PM,99.712753,1427111.000000,269.809091,290.286884,51.391818,660.221324,20.140381,20.481239,0.801150,4.668629,5.469779,61.959581,80.000000,20.000000,17.842985,6248.623863,8.636934,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:10:59 PM,99.729419,1427351.000000,268.981890,290.221264,51.377429,734.698626,19.801246,20.464499,1.324694,5.709908,7.034601,58.922987,80.000000,20.000000,29.503196,6250.325075,8.789003,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:11:59 PM,99.746086,1427591.000000,270.127913,292.136239,51.348968,592.339427,20.900421,20.427246,0.989922,5.010326,6.000248,66.105613,80.000000,20.000000,22.047257,6251.123110,9.178677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:12:59 PM,99.762753,1427831.000000,266.972602,291.245766,51.539026,633.916300,21.243732,20.380185,0.889728,5.523681,6.413409,50.805433,80.000000,20.000000,19.815767,6252.181087,7.636303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:13:59 PM,99.779419,1428071.000000,267.113230,289.318872,51.378810,819.391952,21.638326,20.441036,1.607586,5.346841,6.954427,77.553593,80.000000,20.000000,35.803696,6253.230382,10.376862,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:14:59 PM,99.796086,1428311.000000,265.605850,289.270306,51.632527,511.317814,20.620376,20.410234,0.527652,4.958340,5.485993,47.250956,80.000000,20.000000,11.751720,6254.159600,6.928105,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,3:15:59 PM,99.812753,1428551.000000,267.992753,289.338590,51.241389,872.241626,21.468535,20.472596,1.528044,5.766534,7.294578,75.170580,80.000000,20.000000,34.032164,6255.787778,10.133718,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:16:59 PM,99.829419,1428791.000000,266.498472,289.313673,51.586006,525.216027,20.872018,20.385467,0.394711,4.574030,4.968742,46.198661,80.000000,20.000000,8.790901,6256.781448,6.737358,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:17:59 PM,99.846086,1429031.000000,267.010166,289.309679,51.400689,901.140093,21.723908,20.500311,1.585078,5.960976,7.546054,72.560383,80.000000,20.000000,35.302398,6257.453372,10.057265,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:18:59 PM,99.862753,1429271.000000,269.294083,291.228648,51.583561,502.710134,20.579704,20.399872,0.460830,4.598896,5.059726,48.904176,80.000000,20.000000,10.263482,6259.045483,7.006766,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:19:59 PM,99.879419,1429511.000000,268.723518,291.265421,51.579424,900.824964,20.584431,20.493313,1.745533,6.105650,7.851183,69.562787,80.000000,20.000000,38.876012,6259.674319,9.832387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:20:59 PM,99.896086,1429751.000000,269.923520,291.371808,51.495261,557.242837,20.367049,20.407833,0.518507,4.630087,5.148594,53.530004,80.000000,20.000000,11.548050,6260.714761,7.669088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:21:59 PM,99.912753,1429991.000000,267.235788,289.223009,51.541782,872.526518,18.687117,20.497363,1.657055,6.314038,7.971093,65.144054,80.000000,20.000000,36.905461,6262.217476,9.381497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:22:59 PM,99.929420,1430231.000000,269.272855,287.426214,51.506429,537.969026,20.166535,20.399392,0.665800,4.393818,5.059618,58.512134,80.000000,20.000000,14.828518,6262.769450,8.346645,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:23:59 PM,99.946086,1430471.000000,263.442911,289.179642,51.505668,749.786497,21.038501,20.464019,1.214083,5.746271,6.960354,58.161523,80.000000,20.000000,27.039700,6264.285220,8.364142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:24:59 PM,99.962753,1430711.000000,266.970944,287.239687,51.515005,571.503357,20.632333,20.417232,1.031536,5.046325,6.077861,69.445857,80.000000,20.000000,22.974072,6265.363139,9.631907,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:25:59 PM,99.979419,1430951.000000,266.196065,286.982277,51.484550,718.747518,20.223388,20.421895,0.927988,5.582072,6.510060,50.573161,80.000000,20.000000,20.667890,6265.975741,7.618285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:26:59 PM,99.996086,1431191.000000,267.018373,286.379394,51.477666,746.565710,21.742818,20.511564,1.292590,5.381448,6.674038,72.581241,80.000000,20.000000,28.788190,6267.336173,10.002724,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:27:59 PM,100.012753,1431431.000000,266.823844,287.170072,51.443081,592.724322,19.173102,20.470470,0.521671,5.041916,5.563587,45.911462,80.000000,20.000000,11.618512,6268.538577,7.016697,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:28:59 PM,100.029419,1431671.000000,267.485952,289.217747,51.436803,838.932804,19.279387,20.472321,1.358010,5.543602,6.901612,74.292445,80.000000,20.000000,30.245214,6269.349653,10.118443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:29:59 PM,100.046086,1431911.000000,267.322438,287.184528,51.520050,574.603375,20.679156,20.442066,0.448402,4.874002,5.322404,44.735690,80.000000,20.000000,9.986676,6270.843123,6.651406,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:30:59 PM,100.062753,1432151.000000,267.162238,290.330250,51.370700,881.613450,20.333329,20.560821,1.677298,5.686138,7.363436,74.704292,80.000000,20.000000,37.356293,6271.398453,10.226073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:31:59 PM,100.079419,1432391.000000,269.869620,290.343375,51.479498,499.166749,20.221632,20.399187,0.381206,4.447902,4.829108,49.216897,80.000000,20.000000,8.490122,6272.766721,7.171380,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:32:59 PM,100.096086,1432631.000000,265.612400,287.114913,51.474452,940.505595,20.081424,20.508683,1.713946,5.732472,7.446417,70.298263,80.000000,20.000000,38.172507,6273.846486,10.012878,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:33:59 PM,100.112753,1432871.000000,265.600957,287.183196,51.589219,560.601334,20.973684,20.420729,0.629249,4.575364,5.204613,57.455426,80.000000,20.000000,14.014452,6274.501732,7.987339,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:34:59 PM,100.129420,1433111.000000,262.723589,286.016865,51.609879,724.745635,20.575939,20.433697,1.218971,5.710699,6.929670,58.134427,80.000000,20.000000,27.148570,6276.016156,8.359163,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:35:59 PM,100.146086,1433351.000000,268.631975,287.289584,51.425176,531.301031,20.738847,20.511358,0.980397,4.829170,5.809567,67.140917,80.000000,20.000000,21.835131,6276.683698,9.393257,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:36:59 PM,100.162753,1433591.000000,265.934457,289.226940,51.500313,829.859078,21.285092,20.484465,1.093168,5.767199,6.860367,56.040770,80.000000,20.000000,24.346732,6278.192349,8.273877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:37:59 PM,100.179419,1433831.000000,269.455941,289.288693,51.329076,771.077320,22.103548,20.464499,1.376893,5.482541,6.859435,73.226792,80.000000,20.000000,30.665773,6279.253540,10.121408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:38:59 PM,100.196086,1434071.000000,267.286531,287.342144,51.337800,567.185445,21.556283,20.440695,0.555160,4.780753,5.335913,47.386678,80.000000,20.000000,12.364358,6279.741168,7.020224,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:39:59 PM,100.212753,1434311.000000,266.501787,289.360907,51.346671,861.571761,21.564680,20.555814,1.653556,5.940365,7.593920,77.228386,80.000000,20.000000,36.827522,6281.296006,10.437935,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:40:59 PM,100.229419,1434551.000000,266.061986,289.124483,51.591361,523.039629,20.926539,20.463197,0.356514,4.829483,5.185997,44.480785,80.000000,20.000000,7.940184,6281.932506,6.538745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,3:41:59 PM,100.246086,1434791.000000,267.665803,291.352154,51.491279,863.680214,22.275528,20.584423,1.621306,6.096825,7.718131,75.415513,80.000000,20.000000,36.109267,6283.194255,10.352923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:42:59 PM,100.262753,1435031.000000,268.355689,289.163919,51.468787,492.333631,20.792213,20.457091,0.416636,4.464520,4.881155,48.480545,80.000000,20.000000,9.279192,6284.295808,6.981521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:43:59 PM,100.279419,1435271.000000,264.467955,287.244949,51.387379,952.967054,20.789890,20.530430,1.771870,6.137322,7.909192,69.648145,80.000000,20.000000,39.462585,6284.926254,9.899812,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:44:59 PM,100.296086,1435511.000000,267.360081,289.158656,51.472768,535.756744,20.231197,20.466833,0.525329,4.646501,5.171830,53.919116,80.000000,20.000000,11.699971,6286.398251,7.711163,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:45:59 PM,100.312753,1435751.000000,264.875084,286.154763,51.403445,825.117564,20.182402,20.474722,1.374553,5.915022,7.289575,61.473282,80.000000,20.000000,30.613657,6287.385320,8.959993,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:46:59 PM,100.329419,1435991.000000,268.265803,287.205577,51.451495,612.338765,20.041461,20.434244,0.741226,4.511896,5.253122,61.945745,80.000000,20.000000,16.508374,6287.900505,8.857472,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:47:59 PM,100.346086,1436231.000000,263.124089,287.263336,51.571771,833.098719,21.550376,20.431912,1.202687,5.574485,6.777172,58.398648,80.000000,20.000000,26.785894,6289.486323,8.652131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:48:59 PM,100.362753,1436471.000000,267.644495,287.193721,51.546369,672.354538,19.541568,20.499420,1.110180,5.152815,6.262995,70.693216,80.000000,20.000000,24.725622,6290.297070,9.893487,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:49:59 PM,100.379419,1436711.000000,265.748057,287.309302,51.335502,621.827532,20.086163,20.419083,0.749608,5.259083,6.008691,47.847056,80.000000,20.000000,16.695066,6291.141543,6.935343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:50:59 PM,100.396086,1436951.000000,267.605274,290.342107,51.317752,839.144105,20.991825,20.557529,1.659770,5.730435,7.390205,77.833202,80.000000,20.000000,36.965925,6292.653057,10.338968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:51:59 PM,100.412753,1437191.000000,265.684293,286.131177,51.531374,449.792607,19.148958,20.467999,0.391449,4.931755,5.323205,45.899634,80.000000,20.000000,8.718251,6293.310525,6.675449,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:52:59 PM,100.429419,1437431.000000,265.602614,287.313233,51.515611,854.638639,22.118153,20.500105,1.626445,6.194264,7.820709,74.516968,80.000000,20.000000,36.223717,6294.482615,10.255498,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:53:59 PM,100.446086,1437671.000000,268.672854,289.183637,51.369171,462.961559,20.481153,20.391848,0.417266,4.448648,4.865914,49.512795,80.000000,20.000000,9.293233,6295.687810,7.109875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:54:59 PM,100.462753,1437911.000000,265.092499,287.250212,51.235428,926.891273,21.607686,20.511425,1.712928,5.930191,7.643119,72.374971,80.000000,20.000000,38.149848,6296.239995,10.089696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:55:59 PM,100.479419,1438151.000000,265.959000,287.217370,51.409723,597.075386,20.589267,20.444192,0.589257,4.446931,5.036188,55.681351,80.000000,20.000000,13.123772,6297.700918,7.910337,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:56:59 PM,100.496086,1438391.000000,266.330065,289.400342,51.355705,761.803587,19.110138,20.495853,1.467611,5.912995,7.380606,61.849778,80.000000,20.000000,32.686224,6298.753146,8.896685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:57:59 PM,100.512753,1438631.000000,265.584621,286.112727,51.427015,734.752362,19.702637,20.459147,0.985506,4.934070,5.919576,65.722417,80.000000,20.000000,21.948910,6299.362104,9.338247,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:58:59 PM,100.529419,1438871.000000,264.799877,287.084734,51.587845,733.690121,20.082205,20.478908,1.003221,5.563334,6.566555,54.761188,80.000000,20.000000,22.343453,6300.650760,7.902877,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,3:59:59 PM,100.546086,1439111.000000,269.696320,290.162110,51.462058,738.261866,20.032774,20.464913,1.188032,5.284075,6.472107,71.951326,80.000000,20.000000,26.459508,6302.218910,9.959343,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:00:59 PM,100.562753,1439351.000000,265.790593,289.251920,51.552034,617.890690,20.285102,20.430197,0.707691,5.279258,5.986949,48.753889,80.000000,20.000000,15.761483,6302.911344,7.077797,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:01:59 PM,100.579419,1439591.000000,268.309918,290.205477,51.424873,823.244911,18.872125,20.536262,1.631993,5.578898,7.210890,76.123662,80.000000,20.000000,36.347277,6304.355964,10.295078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:02:59 PM,100.596086,1439831.000000,264.082133,286.261150,51.531071,519.699986,20.500799,20.442135,0.402262,4.631920,5.034182,46.351448,80.000000,20.000000,8.959069,6305.496772,6.823728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:03:59 PM,100.612753,1440071.000000,266.030893,289.244058,51.370087,841.276238,19.952896,20.427591,1.728543,5.859384,7.587927,77.023834,80.000000,20.000000,38.497616,6306.137847,10.389719,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:04:59 PM,100.629419,1440311.000000,265.731721,287.164810,51.403600,554.258852,19.672922,20.425120,0.453046,4.693346,5.146392,48.599104,80.000000,20.000000,10.090109,6307.702123,7.089831,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:05:59 PM,100.646086,1440551.000000,264.288105,287.265998,51.330915,837.600699,18.784187,20.468890,1.565905,5.879164,7.445070,73.146462,80.000000,20.000000,34.875399,6308.424169,10.015870,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:06:59 PM,100.662753,1440791.000000,267.090345,287.338213,51.514695,543.473773,20.749014,20.459902,0.446998,4.700587,5.147585,50.103088,80.000000,20.000000,9.955419,6309.325891,7.196403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,4:07:59 PM,100.679419,1441031.000000,264.420605,286.253288,51.241086,902.792975,20.948951,20.484534,1.713227,6.234772,7.947999,73.462492,80.000000,20.000000,38.156501,6310.797004,10.276457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:08:59 PM,100.696086,1441271.000000,265.947557,287.347406,51.394263,475.135303,20.226589,20.446252,0.357702,4.429518,4.787220,50.562742,80.000000,20.000000,7.966633,6311.372843,7.262336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:09:59 PM,100.712753,1441511.000000,264.593827,289.321535,51.318668,878.072888,19.423385,20.440556,1.556550,5.760341,7.316891,69.563571,80.000000,20.000000,34.667035,6312.834716,9.782747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:10:59 PM,100.729420,1441751.000000,269.500134,289.391149,51.313623,586.787501,20.980794,20.475752,0.645011,4.577311,5.222322,57.999490,80.000000,20.000000,14.365503,6313.773662,8.260915,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:11:59 PM,100.746086,1441991.000000,265.911572,289.370100,51.208341,856.786711,19.800285,20.481378,1.276882,5.784012,7.060894,56.078730,80.000000,20.000000,28.438343,6314.646772,8.219559,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:12:59 PM,100.762753,1442231.000000,267.260331,289.433184,51.408652,748.730814,20.994617,20.472321,1.008512,4.856892,5.865404,66.043415,80.000000,20.000000,22.461289,6315.906082,9.507224,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:13:59 PM,100.779420,1442471.000000,264.279976,286.254620,51.389824,670.335614,20.565147,20.470744,0.896531,5.355338,6.251869,50.623947,80.000000,20.000000,19.967286,6316.647441,7.510969,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:14:59 PM,100.796086,1442711.000000,266.763315,286.166619,51.298015,805.063579,19.183616,20.421143,1.325657,5.364706,6.690363,72.591515,80.000000,20.000000,29.524660,6318.160519,10.007311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:15:59 PM,100.812753,1442951.000000,263.380804,286.213916,51.488834,515.476340,21.010941,20.399256,0.437746,4.854932,5.292678,47.328830,80.000000,20.000000,9.749359,6318.802642,7.006296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:16:59 PM,100.829419,1443191.000000,263.297389,285.139516,51.490363,937.856504,18.470915,20.525214,1.775028,6.324972,8.100000,73.018375,80.000000,20.000000,39.532928,6320.234907,10.161223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:17:59 PM,100.846086,1443431.000000,266.841837,286.154763,51.460831,515.078238,21.265135,20.461823,0.497740,4.567085,5.064825,52.931069,80.000000,20.000000,11.085514,6321.464994,7.650062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:18:59 PM,100.862753,1443671.000000,265.435785,289.272906,51.516534,800.748400,19.910791,20.498734,1.440760,6.065617,7.506378,64.983064,80.000000,20.000000,32.088200,6322.289883,9.175658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:19:59 PM,100.879419,1443911.000000,267.942089,287.272529,51.411865,540.763386,20.909325,20.469989,0.909715,4.944760,5.854476,64.960043,80.000000,20.000000,20.260919,6323.774935,9.116780,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:20:59 PM,100.896086,1444151.000000,261.783537,286.418766,51.604369,794.587983,20.423579,20.417987,1.166547,5.779260,6.945807,55.243976,80.000000,20.000000,25.981003,6324.359230,8.163451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:21:59 PM,100.912753,1444391.000000,266.671773,285.395594,51.301531,651.410905,21.276899,20.514925,1.040318,5.056052,6.096370,66.928711,80.000000,20.000000,23.169674,6325.210016,9.477746,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:22:59 PM,100.929419,1444631.000000,266.164972,287.346074,51.417368,619.439743,20.023945,20.469165,0.859623,5.319777,6.179399,51.181055,80.000000,20.000000,19.145276,6326.874043,7.485280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:23:59 PM,100.946086,1444871.000000,266.992252,289.380625,51.385850,820.675058,20.362768,20.484534,1.645429,5.748878,7.394308,78.131784,80.000000,20.000000,36.646535,6327.659138,10.482519,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:24:59 PM,100.962753,1445111.000000,265.885371,287.198983,51.458231,585.805408,19.470326,20.418878,0.492023,4.816861,5.308883,46.787018,80.000000,20.000000,10.958188,6328.524995,6.996418,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:25:59 PM,100.979419,1445351.000000,262.771017,286.343952,51.528929,941.838611,20.117490,20.501890,1.746901,5.984700,7.731601,76.491957,80.000000,20.000000,38.906482,6330.051094,10.496552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:26:59 PM,100.996086,1445591.000000,264.078898,285.373277,51.614621,525.673602,21.091193,20.459836,0.391039,4.322431,4.713470,49.607461,80.000000,20.000000,8.709113,6330.779054,7.199734,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:27:59 PM,101.012753,1445831.000000,264.170441,286.273006,51.367331,850.909364,20.786389,20.491118,1.548484,6.036396,7.584880,65.939050,80.000000,20.000000,34.487385,6332.024453,9.355520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:28:59 PM,101.029419,1446071.000000,266.689765,287.393372,51.303370,557.290015,21.048317,20.462098,0.612583,4.495174,5.107757,57.606537,80.000000,20.000000,13.643276,6333.126127,8.191349,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:29:59 PM,101.046086,1446311.000000,265.043492,286.412236,51.424563,804.391789,22.140745,20.488031,1.493694,6.113455,7.607149,63.686205,80.000000,20.000000,33.267133,6333.682111,9.233595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:30:59 PM,101.062753,1446551.000000,266.547558,287.311964,51.319739,584.606368,20.147600,20.450984,0.944693,4.911770,5.856463,66.136575,80.000000,20.000000,21.039929,6334.998130,9.273188,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:31:59 PM,101.079420,1446791.000000,263.933376,286.255951,51.539795,656.479753,20.978929,20.484600,0.845129,5.693903,6.539032,50.724786,80.000000,20.000000,18.822479,6335.882997,7.452391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:32:59 PM,101.096086,1447031.000000,267.719702,286.196798,51.248739,684.587664,19.053381,20.523638,1.239084,5.139944,6.379028,71.123308,80.000000,20.000000,27.596528,6336.878091,9.751179,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:33:59 PM,101.112753,1447271.000000,265.641836,287.141161,51.403903,612.461355,20.786835,20.492287,0.799873,5.441805,6.241678,48.871804,80.000000,20.000000,17.814542,6338.311296,7.164101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,4:34:59 PM,101.129419,1447511.000000,266.292501,287.360530,51.336884,878.602050,21.627715,20.527824,1.579235,5.572522,7.151758,75.994670,80.000000,20.000000,35.172279,6339.149837,10.338837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:35:59 PM,101.146086,1447751.000000,267.775338,289.204622,51.443694,545.447431,20.483464,20.488717,0.458646,4.698111,5.156757,46.441136,80.000000,20.000000,10.214837,6340.514818,6.738965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:36:59 PM,101.162753,1447991.000000,268.834711,287.176666,51.244299,888.130528,19.884265,20.592517,1.654632,6.058684,7.713316,76.440881,80.000000,20.000000,36.851489,6341.026852,10.447970,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:37:59 PM,101.179420,1448231.000000,264.603691,289.287361,51.518063,573.418451,20.666729,20.498049,0.507553,4.835956,5.343509,51.017596,80.000000,20.000000,11.304068,6342.180321,7.377401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:38:59 PM,101.196086,1448471.000000,266.362815,287.343475,51.432518,947.514220,20.950189,20.523707,1.743487,6.242794,7.986281,71.214476,80.000000,20.000000,38.830448,6343.797329,10.099417,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:39:59 PM,101.212753,1448711.000000,268.834711,289.299217,51.432371,564.234431,21.181224,20.453799,0.634572,4.645970,5.280542,57.598096,80.000000,20.000000,14.133006,6344.653457,8.177903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:40:59 PM,101.229420,1448951.000000,264.968285,287.275192,51.480421,880.112486,21.329554,20.541544,1.351894,6.068007,7.419901,62.213473,80.000000,20.000000,30.108994,6345.674317,8.940080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:41:59 PM,101.246086,1449191.000000,269.542591,289.328065,51.496487,630.213437,20.418417,20.489131,0.722214,4.539035,5.261249,60.506572,80.000000,20.000000,16.084942,6347.086723,8.663720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:42:59 PM,101.262753,1449431.000000,269.156769,290.353899,51.442313,793.229465,19.076647,20.495439,1.371752,5.886607,7.258360,61.293713,80.000000,20.000000,30.551280,6347.730370,8.947776,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:43:59 PM,101.279419,1449671.000000,267.677245,288.243204,51.440016,760.266830,21.403718,20.464158,1.083752,5.034605,6.118356,68.722085,80.000000,20.000000,24.137010,6349.002291,9.750904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:44:59 PM,101.296086,1449911.000000,264.837441,287.289584,51.500003,699.697303,20.335160,20.449613,0.865676,5.631534,6.497210,51.132598,80.000000,20.000000,19.280085,6350.324799,7.446811,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:45:59 PM,101.312753,1450151.000000,263.954604,286.280868,51.491131,839.640297,19.753030,20.562401,1.407523,5.361771,6.769294,74.501648,80.000000,20.000000,31.347952,6350.955955,10.112588,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:46:59 PM,101.329419,1450391.000000,262.702281,286.379394,51.544227,570.818451,21.029995,20.418808,0.551175,4.950948,5.502123,47.529736,80.000000,20.000000,12.275617,6352.329321,6.968991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:47:59 PM,101.346086,1450631.000000,271.638530,292.238695,51.277510,858.085846,21.207232,20.539418,1.622935,6.024874,7.647809,76.785652,80.000000,20.000000,36.145555,6353.485377,10.346638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:48:59 PM,101.362753,1450871.000000,266.596565,289.246658,51.546679,520.801846,20.088051,20.451464,0.435605,4.652475,5.088080,49.215644,80.000000,20.000000,9.701675,6354.152090,7.176280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:49:59 PM,101.379419,1451111.000000,267.449966,291.277277,51.449197,880.132341,20.583072,20.610903,1.749420,6.093056,7.842476,73.611444,80.000000,20.000000,38.962589,6355.691819,10.112851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:50:59 PM,101.396086,1451351.000000,267.286531,287.175335,51.429918,564.269313,20.602019,20.480828,0.556833,4.454907,5.011740,55.217874,80.000000,20.000000,12.401625,6356.876332,7.796069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:51:59 PM,101.412753,1451591.000000,265.880479,290.313196,51.448437,894.840054,20.100346,20.570974,1.569083,5.950320,7.519403,67.402638,80.000000,20.000000,34.946166,6357.454570,9.578738,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:52:59 PM,101.429420,1451831.000000,267.060909,289.190167,51.562287,545.446520,20.532582,20.463608,0.687088,4.730388,5.417476,58.942273,80.000000,20.000000,15.302630,6359.007506,8.166051,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:53:59 PM,101.446086,1452071.000000,267.677245,289.140270,51.417982,855.959359,19.135317,20.515200,1.220787,5.699548,6.920334,57.327577,80.000000,20.000000,27.189015,6359.722990,8.388106,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:54:59 PM,101.462753,1452311.000000,266.867959,289.279499,51.407729,651.320282,19.963469,20.485836,1.139266,5.233883,6.373149,69.054735,80.000000,20.000000,25.373412,6360.756745,9.679064,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:55:59 PM,101.479420,1452551.000000,267.011823,289.245326,51.529845,577.061020,19.567553,20.484465,0.776975,4.997971,5.774945,50.651624,80.000000,20.000000,17.304556,6362.137230,7.356246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:56:59 PM,101.496086,1452791.000000,265.649964,287.239687,51.536884,804.039955,20.100840,20.555608,1.386573,5.603189,6.989762,75.864579,80.000000,20.000000,30.881354,6362.786363,10.485758,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:57:59 PM,101.512753,1453031.000000,268.605854,287.255474,51.516682,480.725026,21.253163,20.499900,0.356061,4.583498,4.939558,45.104015,80.000000,20.000000,7.930079,6364.220858,6.621092,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:58:59 PM,101.529419,1453271.000000,267.067459,290.200214,51.415537,914.520436,20.018482,20.545796,1.713972,6.014215,7.728187,76.427510,80.000000,20.000000,38.173105,6365.211351,10.410691,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,4:59:59 PM,101.546086,1453511.000000,267.476167,287.188459,51.541324,524.898165,19.315585,20.468890,0.370115,4.676556,5.046672,49.112547,80.000000,20.000000,8.243103,6366.061586,7.106412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,5:00:59 PM,101.562753,1453751.000000,265.540428,289.288693,51.466187,934.463124,20.472083,20.537428,1.740133,6.146288,7.886421,73.679754,80.000000,20.000000,38.755746,6367.589229,10.209191,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:01:59 PM,101.579419,1453991.000000,267.533381,289.156057,51.507197,512.372496,19.950345,20.463333,0.427907,4.604927,5.032834,51.434053,80.000000,20.000000,9.530230,6368.218269,7.440983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:02:59 PM,101.596086,1454231.000000,267.078902,289.203291,51.381713,903.341992,19.678636,20.580512,1.840356,5.878663,7.719019,69.915341,80.000000,20.000000,40.987883,6369.106078,10.044394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:03:59 PM,101.612753,1454471.000000,267.427081,290.323720,51.561371,507.018665,21.012217,20.446046,0.472382,4.453293,4.925675,52.879790,80.000000,20.000000,10.520758,6370.616657,7.630528,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:04:59 PM,101.629419,1454711.000000,266.138851,290.293478,51.449353,875.418059,20.669363,20.499556,1.475847,5.947402,7.423249,62.287721,80.000000,20.000000,32.869652,6371.288309,8.934905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:05:59 PM,101.646086,1454951.000000,267.396067,290.390672,51.386766,635.043662,21.396453,20.489197,0.844184,4.505392,5.349576,61.659601,80.000000,20.000000,18.801431,6372.846080,8.672671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:06:59 PM,101.662753,1455191.000000,263.704519,289.293955,51.594116,736.179735,20.363597,20.490021,1.264030,5.824769,7.088799,57.705436,80.000000,20.000000,28.152106,6373.625469,8.415258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:07:59 PM,101.679419,1455431.000000,268.733383,289.240064,51.479653,594.644153,19.656911,20.510944,0.908823,4.804465,5.713288,66.636224,80.000000,20.000000,20.241044,6374.725284,9.403646,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:08:59 PM,101.696086,1455671.000000,266.567129,287.145155,51.452876,666.798787,20.938594,20.484395,0.893746,5.698985,6.592731,51.804564,80.000000,20.000000,19.905267,6375.899835,7.406762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:09:59 PM,101.712753,1455911.000000,266.915387,289.261113,51.576521,755.982799,19.716254,20.540034,1.213272,5.122803,6.336076,72.692964,80.000000,20.000000,27.021658,6376.515480,10.196293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:10:59 PM,101.729419,1456151.000000,266.061986,287.146423,51.534284,629.053105,21.178806,20.464224,0.689738,4.985914,5.675652,47.814777,80.000000,20.000000,15.361650,6377.798110,7.027647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:11:59 PM,101.746086,1456391.000000,267.824346,287.323757,51.459450,900.154266,21.267780,20.565557,1.626332,5.592642,7.218975,77.732396,80.000000,20.000000,36.221214,6378.594699,10.419093,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:12:59 PM,101.762753,1456631.000000,266.998723,289.296554,51.512398,516.953714,19.818955,20.460932,0.384617,4.502376,4.886993,45.685128,80.000000,20.000000,8.566087,6379.651649,6.686071,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:13:59 PM,101.779419,1456871.000000,264.539927,289.259782,51.593503,980.374940,20.237740,20.542640,1.916446,6.026490,7.942936,72.936100,80.000000,20.000000,42.682536,6380.793096,10.318806,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:14:59 PM,101.796086,1457111.000000,267.283216,289.363570,51.439410,535.288785,20.339887,20.395484,0.406009,4.519898,4.925907,50.050021,80.000000,20.000000,9.042506,6381.802526,7.274083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:15:59 PM,101.812753,1457351.000000,266.956266,290.415652,51.371771,941.363184,21.516029,20.544081,1.645688,5.831304,7.476992,71.244866,80.000000,20.000000,36.652305,6383.104922,10.134031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:16:59 PM,101.829419,1457591.000000,267.638024,289.234865,51.359066,601.288649,20.640635,20.481719,0.694277,4.480131,5.174409,58.451031,80.000000,20.000000,15.462746,6383.732167,8.343157,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:17:59 PM,101.846086,1457831.000000,265.298471,289.278168,51.464348,862.584000,20.289324,20.499075,1.260409,5.689747,6.950156,58.752065,80.000000,20.000000,28.071474,6385.100876,8.703169,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:18:59 PM,101.862753,1458071.000000,268.581311,289.338590,51.341013,736.781668,21.231498,20.503742,1.171262,5.241847,6.413109,70.634206,80.000000,20.000000,26.086010,6385.813018,9.857293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:19:59 PM,101.879419,1458311.000000,266.609665,288.310156,51.518218,569.814682,20.017989,20.544975,0.504585,5.028466,5.533052,45.992026,80.000000,20.000000,11.237977,6386.930008,6.812296,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:20:59 PM,101.896086,1458551.000000,265.774257,288.195906,51.474755,856.665031,20.778703,20.537772,1.497069,5.635857,7.132926,76.301943,80.000000,20.000000,33.342301,6388.160570,10.489209,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:21:59 PM,101.912753,1458791.000000,267.409088,288.265521,51.442468,545.035121,20.026999,20.490777,0.439386,4.780126,5.219512,45.982817,80.000000,20.000000,9.785870,6388.770081,6.911131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:22:59 PM,101.929419,1459031.000000,265.110492,287.281722,51.633443,867.826535,20.166210,20.469575,1.653568,5.853946,7.507514,76.912822,80.000000,20.000000,36.827802,6390.279995,10.523913,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:23:59 PM,101.946086,1459271.000000,266.934958,287.336881,51.422576,501.448797,20.431135,20.436989,0.325762,4.552398,4.878160,46.355823,80.000000,20.000000,7.255284,6390.996785,6.769423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:24:59 PM,101.962753,1459511.000000,264.812898,289.290024,51.442313,955.244456,20.914207,20.515130,1.578974,6.230629,7.809603,69.532550,80.000000,20.000000,35.166466,6392.194108,9.827919,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:25:59 PM,101.979419,1459751.000000,265.888686,287.238419,51.458379,511.992337,21.499716,20.441930,0.520189,4.583664,5.103853,55.963551,80.000000,20.000000,11.585512,6393.347166,7.993349,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:26:59 PM,101.996086,1459991.000000,264.389512,289.299217,51.481640,886.404055,20.843544,20.549641,1.535016,6.164395,7.699411,64.805472,80.000000,20.000000,34.187444,6394.047373,9.330328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,5:27:59 PM,102.012753,1460231.000000,267.809667,289.282099,51.508726,520.620692,20.421667,20.448653,0.655195,4.597668,5.252863,59.814963,80.000000,20.000000,14.592312,6395.548081,8.286082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
