Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,5:28:59 PM,102.029419,1460471.000000,264.530141,287.310633,51.572082,803.155042,19.578343,20.512660,1.211508,5.923409,7.134917,58.628389,80.000000,20.000000,26.982357,6396.542012,8.557057,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:29:59 PM,102.046086,1460711.000000,265.414557,288.331205,51.599627,744.259072,19.860312,20.513826,1.160419,5.259308,6.419727,72.209628,80.000000,20.000000,25.844519,6397.220182,10.051293,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:30:59 PM,102.062753,1460951.000000,264.412398,286.253288,51.602071,631.908761,20.602957,20.509163,0.857088,5.513564,6.370652,49.096371,80.000000,20.000000,19.088817,6398.762518,7.055060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:31:59 PM,102.079420,1461191.000000,267.669038,287.247612,51.384779,808.699409,20.311112,20.493658,1.462352,5.461741,6.924093,72.401058,80.000000,20.000000,32.569079,6399.660444,9.945153,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:32:59 PM,102.096086,1461431.000000,264.615134,287.289584,51.497403,651.731590,20.560144,20.441860,0.736776,5.079847,5.816623,49.666070,80.000000,20.000000,16.409269,6400.589359,7.180226,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:33:59 PM,102.112753,1461671.000000,264.951870,286.345220,51.316223,824.390125,19.821408,20.504771,1.349326,5.505688,6.855014,73.421720,80.000000,20.000000,30.051808,6402.167951,10.251239,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:34:59 PM,102.129419,1461911.000000,264.258748,286.195530,51.517295,515.995210,20.213597,20.440075,0.318759,4.623572,4.942331,45.298787,80.000000,20.000000,7.099309,6402.862933,6.739187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:35:59 PM,102.146086,1462151.000000,263.805847,289.395080,51.498474,967.991808,20.568276,20.540994,1.890375,5.983662,7.874038,74.918740,80.000000,20.000000,42.101896,6403.818081,10.446886,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:36:59 PM,102.162753,1462391.000000,266.859830,289.234865,51.507353,490.978847,21.303089,20.438155,0.395229,4.504659,4.899888,50.430855,80.000000,20.000000,8.802419,6405.350725,7.229631,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:37:59 PM,102.179419,1462631.000000,263.673426,287.293578,51.478884,961.012419,20.376531,20.531390,1.735348,5.941510,7.676858,70.155163,80.000000,20.000000,38.649178,6406.111499,9.958533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:38:59 PM,102.196086,1462871.000000,265.756264,286.112727,51.568869,470.036216,20.360963,20.462783,0.458410,4.513371,4.971781,51.594855,80.000000,20.000000,10.209577,6406.906701,7.317765,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:39:59 PM,102.212753,1463111.000000,263.498468,287.302771,51.539182,945.395293,19.938255,20.505527,1.693991,6.401161,8.095153,68.894248,80.000000,20.000000,37.728095,6408.538311,9.980576,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:40:59 PM,102.229420,1463351.000000,267.106680,287.258073,51.516379,526.879291,20.837240,20.456816,0.534810,4.543868,5.078679,56.046833,80.000000,20.000000,11.911139,6409.816254,8.017575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:41:59 PM,102.246086,1463591.000000,262.530638,285.237979,51.384779,868.668003,21.136364,20.473967,1.466329,5.933459,7.399787,64.222324,80.000000,20.000000,32.657656,6410.314332,9.208743,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:42:59 PM,102.262753,1463831.000000,266.990595,286.273006,51.464658,580.778000,21.122688,20.461757,0.692805,4.667797,5.360602,59.416165,80.000000,20.000000,15.429945,6411.682815,8.470190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:43:59 PM,102.279419,1464071.000000,261.816209,285.336504,51.414621,786.182223,20.367123,20.377164,1.173580,5.858676,7.032256,56.415667,80.000000,20.000000,26.137643,6412.818122,8.323949,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:44:59 PM,102.296086,1464311.000000,260.112721,284.246318,51.579882,646.335316,20.769331,20.486041,0.940103,4.914371,5.854475,67.050586,80.000000,20.000000,20.937710,6413.345020,9.381680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:45:59 PM,102.312753,1464551.000000,263.675083,287.204246,51.454863,649.571222,19.528948,20.491806,0.939077,5.776475,6.715551,50.348709,80.000000,20.000000,20.914846,6414.785841,7.281061,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:46:59 PM,102.329419,1464791.000000,266.369365,287.233157,51.445984,796.375660,20.428103,20.500860,1.291828,5.415304,6.707132,72.273020,80.000000,20.000000,28.771216,6415.335095,10.095079,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:47:59 PM,102.346086,1465031.000000,264.036362,287.086002,51.442623,549.666341,20.272363,20.502371,0.598035,5.473161,6.071196,47.565498,80.000000,20.000000,13.319266,6416.638092,7.079050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:48:59 PM,102.362753,1465271.000000,267.293002,289.317604,51.408039,798.668181,21.825500,20.562606,1.442489,5.489380,6.931868,74.307806,80.000000,20.000000,32.126694,6417.940831,10.169742,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:49:59 PM,102.379419,1465511.000000,267.552952,289.173112,51.467871,480.971209,19.561633,20.508543,0.409422,4.992769,5.402191,46.618745,80.000000,20.000000,9.118526,6418.529634,6.857937,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:50:59 PM,102.396086,1465751.000000,265.854357,289.211216,51.478426,955.163306,20.443429,20.526655,1.646762,5.657048,7.303811,75.507382,80.000000,20.000000,36.676223,6420.040326,10.353525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:51:59 PM,102.412753,1465991.000000,265.233128,287.225231,51.509184,540.499260,19.281805,20.490982,0.402899,4.825826,5.228725,46.062834,80.000000,20.000000,8.973248,6420.878618,6.763139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,5:52:59 PM,102.429420,1466231.000000,264.485948,287.385510,51.444308,870.591659,21.851004,20.548197,1.568859,5.802649,7.371508,74.589695,80.000000,20.000000,34.941182,6421.923279,10.204133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:53:59 PM,102.446086,1466471.000000,261.247301,285.216993,51.563513,486.643904,21.245776,20.414622,0.427591,4.716206,5.143796,49.322238,80.000000,20.000000,9.523177,6423.117355,7.018212,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:54:59 PM,102.462753,1466711.000000,260.318692,285.289207,51.432518,892.070193,20.569117,20.498734,1.580901,6.079909,7.660810,64.012720,80.000000,20.000000,35.209379,6423.889269,9.217563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:55:59 PM,102.479419,1466951.000000,265.540428,285.392995,51.423647,558.649444,21.175812,20.512454,0.707791,4.489610,5.197401,58.438545,80.000000,20.000000,15.763715,6425.466765,8.311131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:56:59 PM,102.496086,1467191.000000,260.328478,283.212622,51.555706,757.365817,19.344000,20.537222,1.324252,6.058992,7.383244,60.413888,80.000000,20.000000,29.493360,6426.222282,8.777217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:57:59 PM,102.512753,1467431.000000,266.805851,286.237565,51.361518,675.594178,20.548653,20.474722,0.865760,4.758527,5.624287,61.804262,80.000000,20.000000,19.281962,6426.737961,8.659330,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:58:59 PM,102.529419,1467671.000000,263.343161,286.183674,51.492963,642.192821,19.798011,20.474311,1.138114,5.530118,6.668232,55.064091,80.000000,20.000000,25.347749,6428.307061,7.960526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,5:59:59 PM,102.546086,1467911.000000,262.906674,285.185482,51.487305,763.171577,19.344842,20.523982,1.274153,5.245485,6.519638,72.356243,80.000000,20.000000,28.377573,6429.107306,9.978381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:00:59 PM,102.562753,1468151.000000,264.317541,285.224855,51.541627,598.601760,20.232604,20.505387,0.694903,5.284780,5.979683,50.352327,80.000000,20.000000,15.476675,6430.212765,7.425447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:01:59 PM,102.579419,1468391.000000,265.221685,285.214330,51.484550,779.763235,18.855320,20.563977,1.418979,5.509948,6.928927,74.631541,80.000000,20.000000,31.603098,6431.461204,10.235467,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:02:59 PM,102.596086,1468631.000000,264.147555,283.274375,51.374068,545.714380,21.454413,20.487621,0.514906,4.903789,5.418695,46.777902,80.000000,20.000000,11.467834,6431.977842,6.816961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:03:59 PM,102.612753,1468871.000000,263.658747,285.307593,51.296789,912.081735,21.362733,20.562401,1.660126,5.856863,7.516989,76.372807,80.000000,20.000000,36.973847,6432.965928,10.380886,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:04:59 PM,102.629419,1469111.000000,262.036938,285.266890,51.525103,517.232048,20.506260,20.445632,0.423855,4.783820,5.207675,47.014964,80.000000,20.000000,9.439979,6434.432888,6.846883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:05:59 PM,102.646086,1469351.000000,262.771017,285.218324,51.491892,859.504748,20.816116,20.588470,1.640246,5.953827,7.594073,74.314450,80.000000,20.000000,36.531091,6435.146525,10.338210,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:06:59 PM,102.662753,1469591.000000,263.256511,285.302331,51.530148,489.056193,20.348776,20.443026,0.367994,4.331412,4.699406,49.914664,80.000000,20.000000,8.195848,6436.474865,7.146317,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:07:59 PM,102.679419,1469831.000000,261.484366,283.287499,51.556777,845.965838,20.775142,20.511219,1.539758,5.911918,7.451676,66.143082,80.000000,20.000000,34.293047,6437.468175,9.399908,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:08:59 PM,102.696086,1470071.000000,265.718621,286.196798,51.500313,598.513141,21.170435,20.535782,0.709497,4.596553,5.306050,58.898479,80.000000,20.000000,15.801721,6438.744467,8.482446,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:09:59 PM,102.712753,1470311.000000,262.569860,284.227931,51.528161,790.702054,20.853216,20.527135,1.339660,5.776168,7.115829,57.341080,80.000000,20.000000,29.836532,6439.818846,8.275537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:10:59 PM,102.729419,1470551.000000,264.557920,283.104966,51.494500,730.124968,19.112351,20.535027,1.181048,5.116595,6.297642,67.763189,80.000000,20.000000,26.303956,6440.454709,9.439748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:11:59 PM,102.746086,1470791.000000,263.295811,284.279160,51.551879,621.734086,20.984030,20.497910,0.837561,5.338417,6.175977,49.558395,80.000000,20.000000,18.653912,6442.149350,7.253647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:12:59 PM,102.762753,1471031.000000,268.815061,286.266412,51.339026,801.731404,20.983417,20.577631,1.401880,5.143850,6.545730,74.372795,80.000000,20.000000,31.222275,6442.990626,10.355053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:13:59 PM,102.779419,1471271.000000,264.034705,287.247612,51.567487,550.837147,20.055871,20.485975,0.412559,4.663974,5.076532,46.689477,80.000000,20.000000,9.188391,6443.749856,6.968403,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:14:59 PM,102.796086,1471511.000000,264.337191,286.205991,51.450882,955.302928,18.830057,20.576806,1.772462,6.085174,7.857636,73.266386,80.000000,20.000000,39.475778,6445.248726,10.283905,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:15:59 PM,102.812753,1471751.000000,261.897966,283.164056,51.505210,467.761637,21.211409,20.482819,0.394375,4.686387,5.080762,48.951457,80.000000,20.000000,8.783408,6445.801295,7.027189,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:16:59 PM,102.829419,1471991.000000,262.596060,285.194675,51.486995,811.244762,20.863466,20.487415,1.602158,6.036404,7.638562,67.375663,80.000000,20.000000,35.682808,6447.148535,9.648122,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:17:59 PM,102.846086,1472231.000000,264.861984,283.124620,51.448282,556.660758,20.436535,20.464843,0.657011,4.613060,5.270071,60.065620,80.000000,20.000000,14.632772,6448.295138,8.461096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:18:59 PM,102.862753,1472471.000000,263.756840,284.201683,51.497403,813.141004,20.805483,20.475887,1.361825,6.017509,7.379334,59.456156,80.000000,20.000000,30.330179,6448.913179,8.454536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,6:19:59 PM,102.879419,1472711.000000,265.396564,283.350583,51.504139,624.707779,20.314178,20.551217,0.792394,4.566248,5.358641,62.066091,80.000000,20.000000,17.647963,6450.456095,8.816091,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:20:59 PM,102.896086,1472951.000000,261.696887,284.082171,51.511024,750.982714,19.880019,20.563977,1.026443,5.794404,6.820847,52.220871,80.000000,20.000000,22.860649,6451.069224,7.797063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:21:59 PM,102.912753,1473191.000000,266.622765,286.244095,51.371616,691.790559,20.081591,20.533381,1.111894,4.837649,5.949542,67.881732,80.000000,20.000000,24.763777,6452.478601,9.516646,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:22:59 PM,102.929419,1473431.000000,263.196061,286.303185,51.543466,708.246420,21.473613,20.507308,0.828259,5.390945,6.219204,48.703452,80.000000,20.000000,18.446751,6453.628075,7.233629,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:23:59 PM,102.946086,1473671.000000,264.499048,283.245463,51.348052,780.600059,20.216531,20.593752,1.592894,5.317392,6.910285,76.923912,80.000000,20.000000,35.476478,6454.292518,10.420177,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:24:59 PM,102.962753,1473911.000000,265.545321,286.120653,51.290510,599.274462,19.730954,20.499831,0.581027,5.022153,5.603181,47.451585,80.000000,20.000000,12.940475,6455.759853,7.020407,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:25:59 PM,102.979419,1474151.000000,266.686530,291.321911,51.444610,857.194284,21.028481,20.626822,1.596218,6.016955,7.613173,73.946694,80.000000,20.000000,35.550520,6456.486423,10.212692,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:26:59 PM,102.996086,1474391.000000,265.143163,289.219078,51.495874,539.038826,19.511914,20.538113,0.421890,4.677307,5.099197,47.942176,80.000000,20.000000,9.396205,6457.266259,6.959661,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:27:59 PM,103.012753,1474631.000000,266.982387,290.243581,51.329992,850.720650,20.093814,20.574955,1.631310,6.415825,8.047134,67.233767,80.000000,20.000000,36.332065,6458.794527,9.623360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:28:59 PM,103.029419,1474871.000000,267.315888,289.209885,51.475981,527.582139,20.583927,20.520893,0.549791,4.452899,5.002691,56.888781,80.000000,20.000000,12.244798,6459.476568,8.032628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:29:59 PM,103.046086,1475111.000000,265.805271,289.456833,51.409413,898.749481,20.826643,20.663866,1.665395,6.206820,7.872216,66.325457,80.000000,20.000000,37.091213,6460.825241,9.622603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:30:59 PM,103.062753,1475351.000000,271.880487,293.378779,51.495719,532.259535,21.152173,20.556910,0.920472,4.743245,5.663717,65.437429,80.000000,20.000000,20.500483,6462.272510,9.129703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:31:59 PM,103.079419,1475591.000000,270.271778,294.358647,51.391360,713.535131,20.945137,20.548541,1.091166,5.572611,6.663777,56.516937,80.000000,20.000000,24.302141,6462.836248,8.362430,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:32:59 PM,103.096086,1475831.000000,272.629245,293.315758,51.321578,777.843405,21.369302,20.568643,1.278221,5.050634,6.328855,72.210768,80.000000,20.000000,28.468172,6464.230110,10.053174,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:33:59 PM,103.112753,1476071.000000,270.346985,291.207662,51.275826,621.643555,21.040931,20.517942,0.904167,5.422304,6.326471,50.348155,80.000000,20.000000,20.137355,6465.250829,7.495511,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:34:59 PM,103.129420,1476311.000000,269.415062,291.268084,51.446753,773.505638,21.570285,20.598213,1.513760,5.491775,7.005535,76.973924,80.000000,20.000000,33.714030,6465.969012,10.363142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:35:59 PM,103.146086,1476551.000000,268.829818,291.314050,51.444610,576.681772,20.641274,20.507308,0.556862,5.118492,5.675354,47.258945,80.000000,20.000000,12.402278,6467.543911,7.010530,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:36:59 PM,103.162753,1476791.000000,267.752453,290.202877,51.328463,850.785771,20.530236,20.565623,1.501473,5.705882,7.207355,73.443088,80.000000,20.000000,33.440380,6468.418476,10.121422,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:37:59 PM,103.179419,1477031.000000,267.629817,290.264567,51.519895,523.388640,20.761933,20.546895,0.466351,4.623941,5.090292,49.759323,80.000000,20.000000,10.386437,6469.479232,7.281727,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:38:59 PM,103.196086,1477271.000000,265.738271,289.202023,51.474600,857.561328,19.239616,20.631485,1.693098,6.259654,7.952752,69.699786,80.000000,20.000000,37.708197,6470.784428,9.969914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:39:59 PM,103.212753,1477511.000000,267.459752,289.353045,51.601311,505.471525,20.220045,20.529264,0.462231,4.655597,5.117828,52.995613,80.000000,20.000000,10.294668,6471.302669,7.494662,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:40:59 PM,103.229419,1477751.000000,270.239027,291.202400,51.406045,913.692083,19.799009,20.569259,1.566735,5.899668,7.466403,66.797272,80.000000,20.000000,34.893873,6472.778438,9.526237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:41:59 PM,103.246086,1477991.000000,268.607432,290.363092,51.410942,564.014569,21.346299,20.563361,0.823308,4.622735,5.446042,62.679900,80.000000,20.000000,18.336473,6473.914708,8.967846,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:42:59 PM,103.262753,1478231.000000,265.280478,289.194098,51.587379,728.835305,19.710047,20.589500,1.295364,5.959570,7.254934,58.585309,80.000000,20.000000,28.849976,6474.779135,8.365305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:43:59 PM,103.279419,1478471.000000,268.499554,286.215184,51.386766,727.660764,20.525569,20.565692,0.992145,4.530052,5.522197,64.741949,80.000000,20.000000,22.096771,6476.174882,9.406546,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:44:59 PM,103.296086,1478711.000000,260.951365,285.209131,51.654258,737.249535,19.741107,20.575915,1.247823,5.982245,7.230068,58.190150,80.000000,20.000000,27.791160,6476.783705,8.514382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,6:45:59 PM,103.312753,1478951.000000,264.172098,284.389478,51.453334,716.373846,21.763593,20.599448,0.987691,5.085286,6.072978,67.989187,80.000000,20.000000,21.997583,6478.245082,9.781598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:46:59 PM,103.329420,1479191.000000,264.618370,288.085588,51.485008,715.044565,19.698740,20.583668,1.069308,5.462088,6.531396,52.283016,80.000000,20.000000,23.815327,6478.913314,7.830539,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:47:59 PM,103.346086,1479431.000000,266.905602,288.316750,51.450579,761.980005,20.343122,20.593136,1.264345,5.353668,6.618012,72.212453,80.000000,20.000000,28.159121,6480.059025,9.938854,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:48:59 PM,103.362753,1479671.000000,265.829814,288.146010,51.403903,531.295384,19.654649,20.563017,0.580257,4.989385,5.569642,46.646222,80.000000,20.000000,12.923315,6481.379663,6.934155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:49:59 PM,103.379419,1479911.000000,268.231475,289.057531,51.327702,882.803109,20.068923,20.647745,1.546658,5.904609,7.451267,75.765769,80.000000,20.000000,34.446724,6481.980936,10.421681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:50:59 PM,103.396086,1480151.000000,265.161156,288.249734,51.518979,434.320660,19.960751,20.603425,0.348286,4.613854,4.962140,44.919800,80.000000,20.000000,7.756918,6483.377259,6.587510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:51:59 PM,103.412753,1480391.000000,266.026000,290.261967,51.455934,907.232566,19.838322,20.648705,1.718324,6.107995,7.826320,73.852492,80.000000,20.000000,38.270024,6484.062483,10.281619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:52:59 PM,103.429419,1480631.000000,264.718120,285.190745,51.505210,530.164197,19.786966,20.537083,0.536854,4.429271,4.966125,52.842075,80.000000,20.000000,11.956666,6485.118831,7.597639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:53:59 PM,103.446086,1480871.000000,261.981381,288.195906,51.599774,905.814666,21.347888,20.600888,1.749136,6.348972,8.098108,67.060448,80.000000,20.000000,38.956264,6486.672437,9.766637,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:54:59 PM,103.462753,1481111.000000,265.090842,285.168364,51.549737,522.552818,20.358785,20.531526,0.614946,4.586297,5.201243,56.172486,80.000000,20.000000,13.695905,6487.432036,7.815304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:55:59 PM,103.479419,1481351.000000,264.613477,288.314087,51.404826,777.056583,20.823249,20.626202,1.383482,6.094700,7.478182,59.238314,80.000000,20.000000,30.812520,6488.132534,8.666256,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:56:59 PM,103.496086,1481591.000000,267.433631,289.366169,51.412936,542.145493,20.994087,20.583463,0.902101,4.545218,5.447319,63.797407,80.000000,20.000000,20.091342,6489.573169,9.088464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:57:59 PM,103.512753,1481831.000000,260.490335,284.998955,51.516224,838.694089,20.580979,20.625722,1.279888,5.948882,7.228771,55.835176,80.000000,20.000000,28.505310,6490.228055,8.533289,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:58:59 PM,103.529419,1482071.000000,264.067455,284.149123,51.653187,732.003267,21.431399,20.603700,1.103032,4.948626,6.051658,66.849724,80.000000,20.000000,24.566414,6491.360161,9.479601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,6:59:59 PM,103.546086,1482311.000000,265.117042,288.265521,51.396405,628.143601,20.884819,20.564046,0.713726,5.283086,5.996812,48.589879,80.000000,20.000000,15.895903,6492.876248,7.127515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:00:59 PM,103.562753,1482551.000000,267.566052,290.377548,51.368713,834.505417,20.867194,20.688084,1.398729,5.666212,7.064941,73.107184,80.000000,20.000000,31.152084,6493.455410,10.184861,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:01:59 PM,103.579419,1482791.000000,263.953026,284.988431,51.526632,493.662913,20.694470,20.594646,0.395858,4.609481,5.005339,47.289475,80.000000,20.000000,8.816427,6494.807218,6.960536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:02:59 PM,103.596086,1483031.000000,263.272925,288.195906,51.477813,953.900146,20.455182,20.665445,1.761169,5.880645,7.641814,72.667625,80.000000,20.000000,39.224258,6495.564877,10.262019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:03:59 PM,103.612753,1483271.000000,264.660906,286.124583,51.405284,510.064036,19.374484,20.593272,0.596548,4.641068,5.237615,54.636573,80.000000,20.000000,13.286141,6496.734885,7.728019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:04:59 PM,103.629419,1483511.000000,265.450542,289.272906,51.301073,872.946387,21.349475,20.708940,1.419664,5.945742,7.365406,60.285007,80.000000,20.000000,31.618351,6497.873634,8.855447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:05:59 PM,103.646086,1483751.000000,262.877239,286.270343,51.612324,615.961388,21.369541,20.558900,0.730180,4.687132,5.417312,61.794316,80.000000,20.000000,16.262355,6498.438702,8.761420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:06:59 PM,103.662753,1483991.000000,259.960649,284.251580,51.530000,742.805286,19.762702,20.593477,1.146118,5.965854,7.111972,55.921476,80.000000,20.000000,25.526015,6500.015714,8.109773,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:07:59 PM,103.679419,1484231.000000,264.804770,285.138185,51.390437,730.124968,19.872957,20.642257,0.934960,4.764344,5.699304,64.222720,80.000000,20.000000,20.823170,6501.380838,9.134459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:08:59 PM,103.696086,1484471.000000,264.320855,288.194575,51.562745,683.705575,21.521913,20.617354,0.914935,5.701523,6.616458,54.329638,80.000000,20.000000,20.377172,6502.080798,8.037305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:09:59 PM,103.712753,1484711.000000,264.860327,288.166995,51.466800,757.733772,20.426201,20.658723,1.291448,5.158354,6.449802,71.814860,80.000000,20.000000,28.762766,6503.598621,9.892560,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:10:59 PM,103.729420,1484951.000000,263.779726,288.094781,51.532600,601.677278,21.256905,20.612823,0.682901,5.259945,5.942845,47.608467,80.000000,20.000000,15.209368,6504.188374,7.229147,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,7:11:59 PM,103.746086,1485191.000000,265.605850,288.286507,51.438184,777.598132,20.934081,20.694260,1.380026,5.371633,6.751659,73.944657,80.000000,20.000000,30.735542,6505.161331,10.200475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:12:59 PM,103.762753,1485431.000000,265.641836,288.184050,51.526174,583.195936,20.328640,20.536331,0.435639,4.682097,5.117735,44.919943,80.000000,20.000000,9.702419,6506.747974,6.785352,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:13:59 PM,103.779419,1485671.000000,263.496890,285.297132,51.279955,846.809311,20.696684,20.645138,1.720941,6.161548,7.882489,74.668739,80.000000,20.000000,38.328296,6507.383499,10.436968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:14:59 PM,103.796086,1485911.000000,265.108835,286.329497,51.406968,511.149867,19.447493,20.572074,0.472992,4.569572,5.042563,50.127508,80.000000,20.000000,10.534339,6508.362093,7.241220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:15:59 PM,103.812753,1486151.000000,263.075082,285.195943,51.369629,919.961976,20.066637,20.652686,1.638765,6.178887,7.817652,66.631952,80.000000,20.000000,36.498100,6509.860551,9.677731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:16:59 PM,103.829419,1486391.000000,264.634705,285.068570,51.535813,523.288727,19.691955,20.626342,0.777823,4.734719,5.512543,61.307536,80.000000,20.000000,17.323460,6510.447805,8.544513,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:17:59 PM,103.846086,1486631.000000,264.817870,289.128477,51.439558,697.957624,20.947722,20.610697,1.246029,6.002563,7.248593,60.175224,80.000000,20.000000,27.751209,6511.985846,8.767431,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:18:59 PM,103.862753,1486871.000000,265.694157,288.055346,51.522805,676.362056,19.730643,20.614608,0.957170,5.103742,6.060912,64.989858,80.000000,20.000000,21.317816,6512.908003,9.308703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:19:59 PM,103.879420,1487111.000000,264.284869,285.174958,51.511179,732.610848,20.852628,20.695356,1.099498,5.871669,6.971168,54.531960,80.000000,20.000000,24.487713,6513.537423,8.104925,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:20:59 PM,103.896086,1487351.000000,263.598218,285.128992,51.489137,689.244294,20.357354,20.655633,1.317930,5.174542,6.492472,74.797960,80.000000,20.000000,29.352555,6515.036258,10.477357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:21:59 PM,103.912753,1487591.000000,262.667953,284.084771,51.449050,602.546161,20.043373,20.631965,0.771418,5.370722,6.142139,51.486160,80.000000,20.000000,17.180792,6515.691000,7.647214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:22:59 PM,103.929419,1487831.000000,263.938269,285.118467,51.426402,791.241690,20.275441,20.651656,1.493495,5.442258,6.935753,76.959934,80.000000,20.000000,33.262695,6516.846713,10.327639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:23:59 PM,103.946086,1488071.000000,262.484867,284.065053,51.295718,565.263702,19.587932,20.589225,0.463844,5.117144,5.580987,46.013382,80.000000,20.000000,10.330593,6518.085773,6.947495,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:24:59 PM,103.962753,1488311.000000,261.585694,284.158317,51.378965,865.141559,21.579789,20.661329,1.636277,5.868927,7.505204,77.026719,80.000000,20.000000,36.442703,6518.618267,10.554999,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:25:59 PM,103.979419,1488551.000000,263.995483,288.110505,51.595187,459.719095,19.549195,20.574336,0.359040,4.686303,5.045343,46.837408,80.000000,20.000000,7.996437,6520.110715,6.719536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:26:59 PM,103.996086,1488791.000000,265.270692,290.180496,51.295718,860.005677,18.806706,20.688978,1.720639,6.177515,7.898154,73.286174,80.000000,20.000000,38.321580,6521.039010,10.282481,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:27:59 PM,104.012753,1489031.000000,264.731220,290.142456,51.525103,506.852630,20.650175,20.606170,0.449119,4.415509,4.864628,53.120395,80.000000,20.000000,10.002646,6521.870338,7.456715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:28:59 PM,104.029419,1489271.000000,265.994907,290.171303,51.412478,769.191461,19.730462,20.662289,1.386663,5.926511,7.313174,62.717643,80.000000,20.000000,30.883362,6523.308758,9.079566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:29:59 PM,104.046086,1489511.000000,267.425423,290.097758,51.415079,693.070749,19.786292,20.661399,0.981317,4.953376,5.934693,64.618558,80.000000,20.000000,21.855608,6523.958312,9.234263,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:30:59 PM,104.062753,1489751.000000,264.693577,290.216001,51.456392,727.506023,20.008991,20.622156,1.047543,5.636005,6.683549,54.489676,80.000000,20.000000,23.330589,6525.540921,8.197724,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:31:59 PM,104.079419,1489991.000000,268.442339,292.418628,51.546369,776.766955,21.727047,20.766844,1.443424,5.180205,6.623629,74.900996,80.000000,20.000000,32.147519,6526.119284,10.421759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:32:59 PM,104.096086,1490231.000000,266.473929,290.099089,51.507655,543.175675,19.930846,20.647334,0.507936,4.852227,5.360164,47.219140,80.000000,20.000000,11.312609,6527.153343,7.050448,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:33:59 PM,104.112753,1490471.000000,265.568207,290.314527,51.469555,847.828199,19.475451,20.617764,1.708152,5.600304,7.308456,75.809015,80.000000,20.000000,38.043465,6528.552308,10.397415,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:34:59 PM,104.129419,1490711.000000,265.000956,289.262444,51.510566,573.775112,19.480227,20.560000,0.464734,5.054601,5.519335,47.326127,80.000000,20.000000,10.350414,6529.212603,6.982345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:35:59 PM,104.146086,1490951.000000,264.564470,288.153871,51.353407,925.033739,20.580689,20.668532,1.634779,6.129578,7.764357,73.815330,80.000000,20.000000,36.409333,6530.813393,10.373504,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:36:59 PM,104.162753,1491191.000000,265.738271,290.219932,51.517908,485.926939,19.694241,20.625928,0.418655,4.732457,5.151112,49.219697,80.000000,20.000000,9.324162,6531.614426,7.018004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,7:37:59 PM,104.179419,1491431.000000,265.896893,291.170889,51.428847,866.272746,20.319846,20.669903,1.554474,5.964358,7.518832,69.814493,80.000000,20.000000,34.620805,6532.529710,9.768218,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:38:59 PM,104.196086,1491671.000000,269.710998,292.222972,51.465271,536.285086,20.063114,20.624487,0.457609,4.433038,4.890646,53.054574,80.000000,20.000000,10.191729,6533.829052,7.526936,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:39:59 PM,104.212753,1491911.000000,268.945904,293.205440,51.305970,858.746252,19.168338,20.664346,1.521999,5.890917,7.412916,67.592734,80.000000,20.000000,33.897523,6534.307962,9.612881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:40:59 PM,104.229419,1492151.000000,268.636868,291.243104,51.531374,623.884162,20.782468,20.664005,0.740494,4.730066,5.470559,61.001753,80.000000,20.000000,16.492064,6535.691182,8.710212,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:41:59 PM,104.246086,1492391.000000,265.735036,292.255750,51.497248,749.267627,19.545430,20.659819,1.333840,5.900294,7.234133,58.251101,80.000000,20.000000,29.706894,6536.708870,8.611480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:42:59 PM,104.262753,1492631.000000,267.193331,290.235719,51.470471,716.046512,19.845130,20.633475,0.915424,4.814448,5.729872,64.195679,80.000000,20.000000,20.388072,6537.331991,9.242795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:43:59 PM,104.279419,1492871.000000,266.480479,291.228648,51.429918,788.140670,19.653998,20.651517,1.053587,5.392638,6.446226,53.483704,80.000000,20.000000,23.465195,6538.836400,7.974938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:44:59 PM,104.296086,1493111.000000,267.518624,291.295663,51.357537,762.741325,20.047572,20.651106,1.257119,5.433823,6.690942,72.493271,80.000000,20.000000,27.998195,6539.742318,10.190140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:45:59 PM,104.312753,1493351.000000,264.695234,289.198092,51.427931,513.979110,20.152868,20.623457,0.479619,4.717837,5.197456,47.208108,80.000000,20.000000,10.681930,6540.284418,6.993830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:46:59 PM,104.329419,1493591.000000,265.143163,290.218601,51.321881,855.099038,21.233194,20.703658,1.671068,5.863520,7.534588,78.182998,80.000000,20.000000,37.217556,6541.648796,10.580610,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:47:59 PM,104.346086,1493831.000000,267.933881,291.409913,51.415537,537.570924,20.211936,20.666816,0.494013,4.970785,5.464797,45.355322,80.000000,20.000000,11.002510,6542.901639,6.665897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:48:59 PM,104.362753,1494071.000000,264.626577,290.198883,51.511637,893.890931,20.372765,20.756005,1.710234,5.803088,7.513322,73.820776,80.000000,20.000000,38.089844,6543.391238,10.187016,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:49:59 PM,104.379419,1494311.000000,267.593831,290.301339,51.465271,515.135799,19.082722,20.631899,0.428236,4.510761,4.938997,49.094549,80.000000,20.000000,9.537557,6544.619634,7.163958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:50:59 PM,104.396086,1494551.000000,265.779150,291.314050,51.536271,916.498739,20.583697,20.759297,1.789836,5.991017,7.780853,71.785728,80.000000,20.000000,39.862727,6545.884263,10.116456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:51:59 PM,104.412753,1494791.000000,271.571451,292.153357,51.345755,523.062308,20.014598,20.694465,0.568433,4.582202,5.150635,56.126936,80.000000,20.000000,12.659988,6546.567772,7.828175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:52:59 PM,104.429419,1495031.000000,264.942084,291.274614,51.528161,810.965517,21.941504,20.700847,1.577814,6.080747,7.658561,65.628231,80.000000,20.000000,35.140634,6548.051977,9.510674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:53:59 PM,104.446086,1495271.000000,269.701213,291.289070,51.367176,549.537101,21.586779,20.669837,0.774846,4.622453,5.397298,63.058279,80.000000,20.000000,17.257143,6548.672193,8.942458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:54:59 PM,104.462753,1495511.000000,265.988436,293.239550,51.405129,613.430242,20.113676,20.619275,1.077277,5.481500,6.558777,56.051124,80.000000,20.000000,23.992805,6550.009477,8.060028,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:55:59 PM,104.479419,1495751.000000,268.443997,292.220309,51.283781,682.280115,19.227875,20.690279,1.140879,5.067795,6.208675,72.083177,80.000000,20.000000,25.409337,6550.878857,9.903810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:56:59 PM,104.496086,1495991.000000,263.303939,291.332436,51.614008,553.255083,20.747425,20.640542,0.609142,5.150778,5.759920,47.266088,80.000000,20.000000,13.566629,6551.764468,6.931515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:57:59 PM,104.512753,1496231.000000,265.094156,293.260599,51.478884,877.004909,21.164672,20.771646,1.621781,5.746446,7.368227,76.702392,80.000000,20.000000,36.119843,6553.099903,10.366069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:58:59 PM,104.529420,1496471.000000,266.722437,291.164296,51.472768,561.454187,20.355091,20.627368,0.504455,5.055209,5.559665,48.539614,80.000000,20.000000,11.235087,6553.585696,7.135995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,7:59:59 PM,104.546086,1496711.000000,267.088688,292.165150,51.260676,943.297132,21.113966,20.771371,1.652780,5.930364,7.583143,74.638412,80.000000,20.000000,36.810241,6554.720640,10.296749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:00:59 PM,104.562753,1496951.000000,268.507761,291.320580,51.415995,472.147584,21.262535,20.642532,0.400691,4.744768,5.145459,47.537594,80.000000,20.000000,8.924079,6555.885346,6.925648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:01:59 PM,104.579419,1497191.000000,265.318121,291.296931,51.352336,844.413051,20.138697,20.763483,1.689568,5.689041,7.378610,70.255156,80.000000,20.000000,37.629587,6556.974183,9.858234,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:02:59 PM,104.596086,1497431.000000,265.285449,289.133676,51.528929,520.388625,19.832116,20.635326,0.540396,4.678391,5.218787,55.294661,80.000000,20.000000,12.035552,6558.311419,7.915616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:03:59 PM,104.612753,1497671.000000,265.115385,290.256705,51.409568,849.152745,21.017148,20.653166,1.628270,6.149021,7.777291,65.109911,80.000000,20.000000,36.264361,6558.889831,9.337567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,8:04:59 PM,104.629419,1497911.000000,267.500631,290.243581,51.307344,549.777638,20.314468,20.649871,0.632682,4.458875,5.091557,58.625214,80.000000,20.000000,14.090914,6560.260367,8.300585,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:05:59 PM,104.646086,1498151.000000,264.095233,292.271537,51.513934,679.514990,20.393661,20.600133,1.136226,6.061954,7.198180,57.058591,80.000000,20.000000,25.305711,6561.265894,8.148111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:06:59 PM,104.662753,1498391.000000,266.666880,291.382333,51.371460,674.114891,21.552011,20.681225,0.988380,4.801788,5.790169,65.758250,80.000000,20.000000,22.012928,6561.831530,9.475159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:07:59 PM,104.679420,1498631.000000,264.530141,290.145055,51.475066,665.921433,20.762088,20.650556,0.725149,5.554680,6.279828,47.452690,80.000000,20.000000,16.150305,6563.320288,7.090510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:08:59 PM,104.696086,1498871.000000,266.616215,292.304379,51.377739,846.658303,21.307767,20.753465,1.495581,5.541698,7.037280,76.028057,80.000000,20.000000,33.309161,6564.017716,10.501648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:09:59 PM,104.712753,1499111.000000,266.320279,290.204145,51.505210,478.740985,20.015416,20.658584,0.443596,4.767039,5.210635,47.420011,80.000000,20.000000,9.879646,6565.271820,6.910374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:10:59 PM,104.729419,1499351.000000,264.855434,290.264567,51.481182,950.451027,20.670759,20.737685,1.736283,6.132296,7.868578,74.081236,80.000000,20.000000,38.669995,6566.113352,10.431480,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:11:59 PM,104.746086,1499591.000000,268.053282,291.212924,51.389521,511.677208,20.658054,20.647195,0.507361,4.464374,4.971735,53.295128,80.000000,20.000000,11.299799,6566.996376,7.554088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:12:59 PM,104.762753,1499831.000000,265.175914,292.282062,51.446450,859.488719,20.884843,20.674433,1.596242,5.876062,7.472304,64.062726,80.000000,20.000000,35.551037,6568.431326,9.134968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:13:59 PM,104.779419,1500071.000000,267.147559,290.306602,51.432674,638.716378,20.257409,20.641982,1.001041,4.686824,5.687865,65.866221,80.000000,20.000000,22.294899,6569.044460,9.360120,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:14:59 PM,104.796086,1500311.000000,266.661987,291.266752,51.410639,840.178112,21.523188,20.614678,1.086829,5.817365,6.904195,56.313602,80.000000,20.000000,24.205549,6570.439917,8.433069,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:15:59 PM,104.812753,1500551.000000,266.570444,291.285139,51.457005,742.616573,20.158392,20.688359,1.224879,5.257670,6.482549,67.770023,80.000000,20.000000,27.280166,6571.463294,9.478099,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:16:59 PM,104.829419,1500791.000000,264.767127,292.212447,51.505055,652.928809,20.417191,20.677314,0.707332,5.253907,5.961240,49.031956,80.000000,20.000000,15.753508,6572.005334,7.314041,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
