Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,8:17:59 PM,104.846086,1501031.000000,268.713733,292.284661,51.445379,762.854535,20.717410,20.663730,1.201012,5.319655,6.520667,73.537702,80.000000,20.000000,26.748590,6573.452918,9.811089,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:18:59 PM,104.862753,1501271.000000,267.073930,293.267129,51.427318,580.960065,19.991210,20.683282,0.564277,5.117922,5.682198,46.618215,80.000000,20.000000,12.567406,6574.379083,7.018082,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:19:59 PM,104.879420,1501508.000000,267.628160,292.132308,51.295408,858.571655,20.037034,20.724035,1.712277,5.692164,7.404441,76.001725,80.000000,20.000000,38.135350,6575.332216,10.416702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:20:59 PM,104.896086,1501747.000000,267.230895,292.229502,51.472458,539.407692,20.155444,20.630249,0.321954,4.764690,5.086644,44.275684,80.000000,20.000000,7.170465,6576.838321,6.616635,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:21:59 PM,104.912753,1501983.000000,266.506680,292.324097,51.441242,920.241221,20.875363,20.724995,1.712906,6.125767,7.838673,77.991796,80.000000,20.000000,38.149350,6577.355202,10.948396,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:22:59 PM,104.929419,1502220.000000,267.979653,292.272869,51.486847,559.700391,20.637183,20.591490,0.456612,4.763943,5.220555,48.257656,80.000000,20.000000,10.169533,6578.648967,7.072988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:23:59 PM,104.946086,1502454.000000,267.590595,293.307833,51.355550,952.701015,21.577418,20.706198,1.706548,6.050325,7.756872,71.073397,80.000000,20.000000,38.007743,6580.032329,10.007703,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:24:59 PM,104.962753,1502690.000000,268.273932,293.235619,51.447824,553.770128,19.789349,20.626547,0.448749,4.492438,4.941187,51.940152,80.000000,20.000000,9.994412,6580.580050,7.438435,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:25:59 PM,104.979419,1502929.000000,261.477815,290.213338,51.637114,841.855493,20.109813,20.677794,1.677413,6.373390,8.050803,67.626537,80.000000,20.000000,37.358862,6582.040135,9.889777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:26:59 PM,104.996086,1503169.000000,266.797644,293.202777,51.488834,643.242858,20.715605,20.625447,0.816026,4.800261,5.616288,62.770325,80.000000,20.000000,18.174300,6582.673035,9.046273,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:27:59 PM,105.012753,1503406.000000,264.175333,291.310119,51.495105,714.920972,19.969871,20.596017,1.262018,5.807406,7.069424,58.385492,80.000000,20.000000,28.107301,6584.337889,8.564271,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:28:59 PM,105.029419,1503643.000000,265.927907,290.255373,51.532903,723.168257,20.989240,20.631349,1.025547,5.065983,6.091530,69.403036,80.000000,20.000000,22.840680,6585.047517,9.974945,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:29:59 PM,105.046086,1503879.000000,264.634705,291.034259,51.400845,706.927521,19.950561,20.660779,0.950878,5.455227,6.406105,49.054234,80.000000,20.000000,21.177682,6585.757429,7.014619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,8:30:59 PM,105.062753,1504117.000000,266.290843,292.173012,51.564887,789.050174,19.159389,20.735149,1.484715,5.418167,6.902882,74.412338,80.000000,20.000000,33.067143,6587.289350,10.233128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:31:59 PM,105.079419,1504356.000000,266.061986,291.240504,51.377894,538.094531,20.668448,20.648569,0.520508,4.867343,5.387851,46.078479,80.000000,20.000000,11.592604,6587.894570,6.970401,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:32:59 PM,105.096086,1504596.000000,265.027077,289.199360,51.406968,909.529824,21.268526,20.709765,1.698460,5.684366,7.382826,77.248012,80.000000,20.000000,37.827615,6589.258052,10.587274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:33:59 PM,105.112753,1504833.000000,264.665798,291.249697,51.373758,592.598908,20.800514,20.693574,0.561514,4.984449,5.545963,46.823330,80.000000,20.000000,12.505888,6590.233677,6.943537,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:34:59 PM,105.129418,1505070.000000,267.250545,292.346414,51.352181,876.695426,19.624009,20.735149,1.625281,5.838361,7.463642,76.080023,80.000000,20.000000,36.197804,6591.339420,10.432721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:35:59 PM,105.146086,1505309.000000,265.354107,292.217710,51.474910,539.021886,21.092515,20.620030,0.423939,4.764717,5.188657,47.736284,80.000000,20.000000,9.441859,6592.700680,6.976961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:36:59 PM,105.162753,1505545.000000,263.460904,292.183536,51.487460,850.286664,20.897727,20.676629,1.686499,5.916765,7.603264,70.247834,80.000000,20.000000,37.561222,6593.365921,9.912827,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:37:59 PM,105.179420,1505782.000000,268.040182,292.205853,51.422118,501.114814,20.328013,20.629564,0.353345,4.588116,4.941461,49.843270,80.000000,20.000000,7.869604,6594.953544,7.161266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:38:59 PM,105.196086,1506021.000000,265.999879,291.226049,51.381565,901.318424,20.364585,20.704003,1.625269,6.163867,7.789137,67.131220,80.000000,20.000000,36.197535,6595.843412,9.658888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:39:59 PM,105.212753,1506258.000000,265.597642,291.186613,51.598400,531.326533,20.170661,20.644519,0.597594,4.703074,5.300668,56.574779,80.000000,20.000000,13.309454,6596.703069,8.143041,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:40:59 PM,105.229419,1506495.000000,264.917541,290.331582,51.371616,821.632559,20.467523,20.702012,1.343042,5.891816,7.234858,58.647623,80.000000,20.000000,29.911840,6598.033218,8.692598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:41:59 PM,105.246086,1506734.000000,267.226002,291.499245,51.451495,674.890419,20.571969,20.645138,0.932275,4.730497,5.662772,64.317344,80.000000,20.000000,20.763364,6598.594026,9.279055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:42:59 PM,105.262753,1506970.000000,263.881054,290.323720,51.563055,711.964402,20.455902,20.702562,0.930738,5.530355,6.461093,51.433397,80.000000,20.000000,20.729139,6600.185121,7.740954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:43:59 PM,105.279419,1507208.000000,268.648311,292.271537,51.198849,687.924485,18.081999,20.728151,1.249601,5.229291,6.478892,72.352168,80.000000,20.000000,27.830760,6600.835978,10.013217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:44:59 PM,105.296086,1507446.000000,262.785696,291.178751,51.419511,618.725601,20.712513,20.632925,0.857350,5.326153,6.183502,50.840916,80.000000,20.000000,19.094647,6601.930722,7.603638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:45:59 PM,105.312753,1507684.000000,267.100130,293.230356,51.190126,787.633184,20.129615,20.731718,1.646907,5.814281,7.461188,76.777455,80.000000,20.000000,36.679433,6603.489725,10.338420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:46:59 PM,105.329419,1507920.000000,265.501207,293.186990,51.336270,554.517331,20.060408,20.662359,0.534189,4.979078,5.513267,47.401124,80.000000,20.000000,11.897297,6604.133957,7.002022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:47:59 PM,105.346086,1508159.000000,264.219448,292.262344,51.556932,930.364983,20.448841,20.724104,1.740967,5.810353,7.551319,75.153549,80.000000,20.000000,38.774315,6605.396130,10.507476,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:48:59 PM,105.362753,1508397.000000,266.944823,293.200177,51.401147,542.600245,19.873378,20.661329,0.428838,4.416332,4.845169,49.563053,80.000000,20.000000,9.550950,6606.292454,7.167904,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:49:59 PM,105.379419,1508632.000000,265.697393,293.317026,51.515611,828.513767,21.422426,20.782280,1.669733,5.865422,7.535155,69.053369,80.000000,20.000000,37.187825,6607.082734,9.765526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:50:59 PM,105.396086,1508869.000000,267.912653,294.282439,51.449197,538.503926,20.818160,20.643079,0.512606,4.557981,5.070587,54.779711,80.000000,20.000000,11.416608,6608.644702,7.845514,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:51:59 PM,105.412753,1509105.000000,267.734460,295.292486,51.437416,715.026713,20.251791,20.694329,1.338754,5.854534,7.193288,59.076281,80.000000,20.000000,29.816351,6609.421112,8.563891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:52:59 PM,105.429419,1509341.000000,269.369290,292.163818,51.492047,682.411176,19.731760,20.701943,0.941011,4.811713,5.752724,64.700729,80.000000,20.000000,20.957933,6610.790708,9.312035,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:53:59 PM,105.446086,1509577.000000,268.994911,293.297372,51.394418,634.063482,20.470410,20.650420,0.894941,5.385823,6.280764,53.310189,80.000000,20.000000,19.931866,6611.759842,7.903830,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:54:59 PM,105.462753,1509815.000000,266.361158,291.335036,51.431300,729.314557,20.405930,20.680265,1.340522,5.436820,6.777342,73.353619,80.000000,20.000000,29.855715,6612.769790,10.130555,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:55:59 PM,105.479419,1510051.000000,268.327911,293.378779,51.367486,657.939276,20.981252,20.653232,0.738978,5.262261,6.001239,49.495065,80.000000,20.000000,16.458311,6614.488844,7.490584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,8:56:59 PM,105.496086,1510289.000000,269.264647,294.299494,51.298163,735.194818,21.675571,20.632170,1.087819,5.068773,6.156592,68.974978,80.000000,20.000000,24.227602,6615.227532,9.304390,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:57:59 PM,105.512753,1510528.000000,265.519200,293.271060,51.447366,632.253127,20.641801,20.598693,0.894154,5.531920,6.426074,52.419340,80.000000,20.000000,19.914335,6616.300607,7.719499,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:58:59 PM,105.529419,1510767.000000,266.800959,293.166004,51.302912,828.573241,20.768850,20.716898,1.413653,5.352676,6.766329,75.042885,80.000000,20.000000,31.484477,6617.075416,10.333128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,8:59:59 PM,105.546086,1511004.000000,268.316468,294.245666,51.452263,588.588475,20.656226,20.652411,0.492731,5.032646,5.525377,46.404358,80.000000,20.000000,10.973957,6617.967539,7.019636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:00:59 PM,105.562753,1511241.000000,266.140429,294.495214,51.490821,875.629450,21.339538,20.796894,1.802970,5.758819,7.561789,78.100651,80.000000,20.000000,40.155239,6619.388986,10.552412,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:01:59 PM,105.579420,1511480.000000,265.743164,293.141024,51.602071,557.395665,20.329288,20.645754,0.508721,5.069285,5.578006,47.902730,80.000000,20.000000,11.330082,6619.827642,7.086642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:03:00 PM,105.596086,1511718.000000,268.666304,293.227757,51.410181,950.955781,19.778701,20.775763,1.759750,6.237154,7.996905,78.019764,80.000000,20.000000,39.192656,6621.077936,10.761557,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:04:00 PM,105.612892,1511957.000000,269.289190,294.279839,51.457618,513.582011,20.756881,20.616874,0.456793,4.596836,5.053629,53.098976,80.000000,20.000000,10.173554,6622.228790,7.532580,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:05:00 PM,105.629558,1512196.000000,266.730644,294.495214,51.455321,710.391760,20.428596,20.657348,1.245292,5.628212,6.873504,59.678797,80.000000,20.000000,27.734784,6623.398093,8.674461,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:06:00 PM,105.646225,1512431.000000,269.446155,294.264052,51.427621,612.577389,20.377288,20.609532,0.744102,4.713117,5.457220,61.245355,80.000000,20.000000,16.572437,6624.590033,8.522680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:07:00 PM,105.662892,1512668.000000,265.717043,293.114776,51.382481,672.596987,21.347177,20.635945,1.246793,5.693731,6.940524,59.105562,80.000000,20.000000,27.768228,6625.201493,8.432481,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:08:00 PM,105.679558,1512906.000000,266.473929,293.211970,51.419666,534.579380,21.080643,20.623596,0.901458,4.850696,5.752154,64.476072,80.000000,20.000000,20.077009,6626.718084,9.121654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:09:00 PM,105.696225,1513144.000000,264.984620,292.349014,51.477813,754.734668,21.164226,20.646235,0.940798,5.284678,6.225476,51.381710,80.000000,20.000000,20.953187,6627.702808,7.624347,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:10:00 PM,105.712892,1513383.000000,265.756264,292.337221,51.471852,762.147042,22.063127,20.689114,1.277437,5.270573,6.548010,69.478094,80.000000,20.000000,28.450707,6628.494575,9.719414,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:11:00 PM,105.729558,1513620.000000,265.756264,292.199323,51.481640,589.274292,20.351833,20.642804,0.705764,5.308115,6.013879,47.999370,80.000000,20.000000,15.718575,6629.825048,7.061829,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:12:00 PM,105.746225,1513859.000000,266.565551,292.300448,51.510108,716.971044,20.500497,20.708185,1.395577,5.296641,6.692218,72.280129,80.000000,20.000000,31.081886,6630.393724,10.018496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:13:00 PM,105.762892,1514098.000000,266.851623,293.405027,51.606969,604.696237,20.877614,20.644794,0.542791,5.010924,5.553715,45.073218,80.000000,20.000000,12.088888,6631.796537,6.724240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:14:00 PM,105.779558,1514335.000000,269.385626,294.357316,51.335960,835.296884,20.300548,20.688153,1.399400,5.517004,6.916404,74.698466,80.000000,20.000000,31.167033,6632.863214,10.465362,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:15:00 PM,105.796225,1514573.000000,267.781889,293.336744,51.347897,528.064214,19.712923,20.643834,0.509356,4.766674,5.276030,47.777332,80.000000,20.000000,11.344236,6633.726269,6.974883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:16:00 PM,105.812892,1514812.000000,265.867457,293.382710,51.458844,966.604965,20.898029,20.732062,1.838949,6.056002,7.894951,74.694918,80.000000,20.000000,40.956546,6635.180340,10.438144,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:17:00 PM,105.829558,1515051.000000,265.667957,292.300448,51.505824,478.845725,20.559600,20.609396,0.399657,4.442792,4.842448,48.906229,80.000000,20.000000,8.901040,6635.692123,7.015246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:18:00 PM,105.846225,1515290.000000,267.389517,294.265384,51.398400,847.785757,18.997225,20.683282,1.572607,6.037587,7.610195,68.496114,80.000000,20.000000,35.024660,6637.183136,9.597084,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:19:00 PM,105.862892,1515529.000000,265.934457,294.302157,51.494345,510.458312,20.467152,20.612618,0.472459,4.477670,4.950129,52.432538,80.000000,20.000000,10.522475,6638.183017,7.389305,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:20:00 PM,105.879558,1515764.000000,263.393904,293.330213,51.485621,963.281351,20.895225,20.700708,1.592936,6.181735,7.774671,65.840466,80.000000,20.000000,35.477419,6638.685612,9.503095,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:21:00 PM,105.896225,1516003.000000,269.464148,294.312681,51.481640,563.708911,20.602609,20.653027,0.595777,4.595443,5.191219,55.917374,80.000000,20.000000,13.268971,6640.199658,7.953457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:22:00 PM,105.912892,1516241.000000,265.298471,292.358207,51.501997,943.674559,20.483139,20.638552,1.789812,6.123431,7.913243,61.217500,80.000000,20.000000,39.862184,6641.258235,8.284579,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/16/2019,9:23:00 PM,105.929558,1516479.000000,265.730064,292.300448,51.555550,544.479455,20.109827,20.620510,0.881107,4.675411,5.556517,63.684456,80.000000,20.000000,19.623760,6641.938860,9.008653,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:24:00 PM,105.946225,1516717.000000,263.258168,292.166481,51.412323,864.937817,20.894203,20.736039,1.203408,6.095709,7.299118,56.156841,80.000000,20.000000,26.801968,6643.367663,8.267658,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:25:00 PM,105.962892,1516955.000000,268.046732,292.355608,51.320965,661.052501,19.756447,20.654401,1.124875,4.982040,6.106915,71.594946,80.000000,20.000000,25.052899,6644.115135,9.893618,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:26:00 PM,105.979558,1517194.000000,264.440177,292.108659,51.474452,606.170788,19.495047,20.622977,0.719155,5.246505,5.965660,48.916865,80.000000,20.000000,16.016805,6645.747025,7.110725,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:27:00 PM,105.996225,1517431.000000,267.067459,294.292963,51.440481,860.402867,20.283898,20.654673,1.506559,5.633765,7.140324,77.084120,80.000000,20.000000,33.553658,6646.311007,10.634496,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:28:00 PM,106.012892,1517668.000000,265.530642,294.482090,51.606356,571.954283,21.373199,20.576465,0.350308,4.803902,5.154210,43.483397,80.000000,20.000000,7.801962,6647.732643,7.192613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:29:00 PM,106.029559,1517908.000000,266.075086,292.225571,51.372229,966.146479,19.500341,20.697211,1.822100,6.155468,7.977568,75.434723,80.000000,20.000000,40.581302,6648.981300,10.500680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:30:00 PM,106.046156,1518144.000000,263.750290,293.288178,51.575753,555.612634,20.765013,20.615364,0.526550,5.097274,5.623824,47.014316,80.000000,20.000000,11.727177,6649.624938,6.896223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:31:00 PM,106.062961,1518382.000000,263.402032,295.469820,51.513779,848.953648,20.289482,20.708940,1.749741,5.823779,7.573521,71.140247,80.000000,20.000000,38.969742,6651.122527,10.097575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:32:00 PM,106.079628,1518621.000000,266.663644,293.323620,51.425176,551.305014,20.670915,20.648635,0.511299,4.507745,5.019044,56.130672,80.000000,20.000000,11.387502,6651.695068,8.034510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:33:00 PM,106.096294,1518858.000000,263.982462,292.292587,51.496332,800.602129,21.079210,20.646374,1.274608,5.909729,7.184337,55.881231,80.000000,20.000000,28.387702,6652.885090,8.265044,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:34:00 PM,106.112961,1519097.000000,270.209670,296.311727,51.466187,526.716990,20.232472,20.687193,0.867202,4.821221,5.688423,65.044671,80.000000,20.000000,19.314081,6654.191485,9.110155,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:35:00 PM,106.129628,1519333.000000,267.293002,295.209747,51.543156,653.029723,18.625235,20.669423,1.014616,5.664903,6.679519,51.048896,80.000000,20.000000,22.597245,6654.835492,7.562948,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:36:00 PM,106.146294,1519570.000000,267.310995,294.236473,51.394115,805.853133,20.263339,20.738715,1.389494,5.572276,6.961770,74.659215,80.000000,20.000000,30.946413,6656.093536,10.318533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:37:00 PM,106.162961,1519807.000000,265.334456,293.169935,51.519289,544.304950,20.761596,20.675324,0.521503,4.938376,5.459878,47.536595,80.000000,20.000000,11.614758,6656.623655,7.056693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:38:00 PM,106.179628,1520046.000000,266.949716,294.333667,51.489750,918.722315,19.930846,20.683967,1.628604,5.916836,7.545440,75.591589,80.000000,20.000000,36.271800,6658.181156,10.398552,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:39:00 PM,106.196294,1520284.000000,265.010742,293.349868,51.492047,496.108172,20.728561,20.637111,0.431086,4.671947,5.103033,47.288502,80.000000,20.000000,9.601021,6659.164479,6.936794,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:40:00 PM,106.212961,1520523.000000,265.081056,292.088941,51.473994,894.336211,19.485411,20.633130,1.751041,6.182047,7.933089,77.010974,80.000000,20.000000,38.998696,6660.250962,10.598524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:41:00 PM,106.229628,1520760.000000,268.527332,294.386227,51.508268,508.375270,20.544335,20.624692,0.469418,4.509931,4.979349,48.360846,80.000000,20.000000,10.454734,6661.684140,7.052382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:42:00 PM,106.246294,1520997.000000,265.929564,293.189653,51.336115,886.409702,20.538537,20.640542,1.807012,6.230352,8.037364,70.364802,80.000000,20.000000,40.245260,6662.219201,9.966647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:43:00 PM,106.262935,1521232.000000,267.588938,293.437869,51.528471,456.081353,20.684027,20.614953,0.424416,4.565718,4.990135,56.886492,80.000000,20.000000,9.452473,6663.259527,7.114592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:44:00 PM,106.279628,1521469.000000,266.137193,295.292486,51.520360,790.096386,19.140236,20.625861,1.418386,5.912674,7.331060,62.902183,80.000000,20.000000,31.589886,6664.132216,8.963038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:45:00 PM,106.296294,1521706.000000,268.331146,294.222017,51.478582,760.719669,19.449947,20.655428,0.967032,4.927713,5.894745,65.392623,80.000000,20.000000,21.537455,6664.830993,9.273266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:46:00 PM,106.312961,1521945.000000,266.632551,294.182645,51.602840,663.848774,21.087331,20.612757,1.077966,5.572270,6.650236,56.356664,80.000000,20.000000,24.008156,6666.565620,8.126851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:47:00 PM,106.329628,1522181.000000,266.585122,294.324474,51.533516,735.344824,20.157019,20.714567,1.313588,5.374444,6.688031,69.833270,80.000000,20.000000,29.255853,6667.242131,9.701578,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:48:00 PM,106.346294,1522418.000000,267.449966,295.233396,51.464045,682.037665,20.489239,20.656868,0.854081,5.238375,6.092456,48.573350,80.000000,20.000000,19.021845,6668.243355,7.511020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,9:49:00 PM,106.362961,1522655.000000,271.792180,294.239072,51.311481,740.000543,20.448265,20.678136,1.308413,5.570479,6.878891,73.457049,80.000000,20.000000,29.140594,6669.497503,10.078969,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:50:00 PM,106.379613,1522892.000000,265.334456,294.321874,51.418440,698.363285,20.285908,20.620715,0.904566,5.358120,6.262686,46.094137,80.000000,20.000000,20.146237,6670.188781,7.784310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:51:00 PM,106.396295,1523131.000000,266.444572,294.271914,51.445984,891.989953,21.185363,20.680676,1.602073,5.836678,7.438751,75.075975,80.000000,20.000000,35.680902,6671.726748,10.273883,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:52:00 PM,106.412961,1523370.000000,266.272850,294.334999,51.577592,513.844224,19.964203,20.632104,0.404412,4.835248,5.239660,48.058425,80.000000,20.000000,9.006943,6672.661441,7.068376,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:53:00 PM,106.429628,1523609.000000,266.405272,294.384895,51.470929,890.371135,21.558833,20.681841,1.696078,6.096590,7.792668,72.812018,80.000000,20.000000,37.774575,6673.465498,10.158375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:54:00 PM,106.446295,1523847.000000,269.169869,292.241358,51.474755,508.270622,19.845818,20.653027,0.461161,4.631528,5.092689,54.082680,80.000000,20.000000,10.270852,6674.858096,7.687434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:55:00 PM,106.462961,1524087.000000,268.586204,293.261867,51.427931,848.625313,20.086272,20.728356,1.541852,5.789614,7.331465,62.806905,80.000000,20.000000,34.339679,6675.388092,9.171713,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:56:00 PM,106.479628,1524325.000000,268.810168,293.272391,51.436958,610.314194,20.348332,20.672923,0.745483,4.499828,5.245311,59.972823,80.000000,20.000000,16.603191,6676.838930,8.503459,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:57:00 PM,106.496295,1524565.000000,267.427081,294.374371,51.518979,752.767659,19.788664,20.641092,1.454101,5.979507,7.433608,59.318819,80.000000,20.000000,32.385333,6677.850348,8.633929,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:58:00 PM,106.512961,1524803.000000,267.337195,293.259267,51.526935,528.138716,21.460873,20.643903,0.920019,4.872221,5.792240,65.629708,80.000000,20.000000,20.490409,6678.461275,9.216100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,9:59:00 PM,106.529628,1525041.000000,266.354608,294.398020,51.441855,656.705262,19.829638,20.623457,0.896780,5.379720,6.276500,53.401758,80.000000,20.000000,19.972829,6679.897076,7.938678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:00:00 PM,106.546294,1525279.000000,267.517045,294.179982,51.395644,808.424900,21.182163,20.707639,1.206066,5.201292,6.407358,79.091214,80.000000,20.000000,26.861159,6680.612495,10.305596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:01:00 PM,106.562961,1525517.000000,266.189515,294.176051,51.496790,469.722088,18.921653,20.622497,0.366248,4.628395,4.994642,44.991348,80.000000,20.000000,8.156963,6681.730627,6.728943,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:02:00 PM,106.579628,1525754.000000,265.166049,293.387972,51.476897,893.406943,21.792405,20.675529,1.598677,5.922121,7.520798,76.191006,80.000000,20.000000,35.605268,6683.027033,10.440470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:03:00 PM,106.596294,1525990.000000,267.618374,295.260976,51.440629,510.072507,21.246740,20.621126,0.527721,4.872115,5.399835,48.148618,80.000000,20.000000,11.753241,6683.565448,7.114983,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:04:00 PM,106.612891,1526229.000000,267.152452,294.257459,51.572237,818.865613,18.765853,20.658998,1.540527,5.758352,7.298879,75.812453,80.000000,20.000000,34.310181,6685.040302,10.376966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:05:00 PM,106.629628,1526465.000000,267.968210,293.334144,51.383397,499.631793,21.670145,20.585244,0.411179,4.637331,5.048511,48.525757,80.000000,20.000000,9.157666,6686.154142,7.022955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:06:00 PM,106.646294,1526702.000000,268.031974,295.167712,51.473839,896.786297,20.104954,20.693641,1.645224,6.090759,7.735983,68.574420,80.000000,20.000000,36.641958,6687.102113,9.851491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:07:00 PM,106.663031,1526939.000000,268.723518,292.201923,51.434203,546.380433,20.802391,20.577011,0.560138,4.508223,5.068362,57.104268,80.000000,20.000000,12.475243,6688.537058,7.927141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:08:00 PM,106.679697,1527178.000000,265.981886,294.231210,51.552034,772.523545,21.019122,20.608502,1.132123,5.718105,6.850227,55.001389,80.000000,20.000000,25.214317,6689.201668,8.119665,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:09:00 PM,106.696364,1527416.000000,267.636367,294.137947,51.444455,759.393211,19.466453,20.647609,0.992588,4.805201,5.797789,64.627322,80.000000,20.000000,22.106637,6690.652059,9.321900,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:10:00 PM,106.713030,1527653.000000,266.240179,295.292486,51.511024,636.283323,20.609875,20.593066,0.939878,5.433408,6.373285,51.716130,80.000000,20.000000,20.932685,6691.294413,7.743633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:11:00 PM,106.729697,1527891.000000,265.077821,293.221163,51.554176,815.530614,19.763327,20.669012,1.332205,5.473302,6.805507,72.842244,80.000000,20.000000,29.670490,6692.763025,10.299677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:12:00 PM,106.746364,1528129.000000,266.429815,294.375702,51.576669,608.407570,20.125104,20.581817,0.681429,5.030581,5.712010,49.221142,80.000000,20.000000,15.176599,6693.307429,7.364087,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:13:00 PM,106.763031,1528367.000000,264.888106,293.282916,51.518521,913.075122,20.115300,20.740841,1.685294,5.640426,7.325720,78.655177,80.000000,20.000000,37.534386,6694.669165,10.533648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:14:00 PM,106.779706,1528606.000000,267.467959,294.177383,51.506126,547.083281,19.102535,20.671072,0.685064,5.114279,5.799343,46.188012,80.000000,20.000000,15.257542,6696.094898,6.938114,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,10:15:00 PM,106.796364,1528846.000000,267.345323,293.105582,51.428847,934.788545,19.619498,20.669012,1.676687,5.877013,7.553700,74.971204,80.000000,20.000000,37.342684,6696.975453,10.445043,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:16:00 PM,106.813039,1529086.000000,266.241836,294.277176,51.518366,547.474824,20.755859,20.631279,0.427178,4.652949,5.080128,51.279909,80.000000,20.000000,9.513997,6698.453937,7.307586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:17:00 PM,106.829697,1529325.000000,266.115965,293.365655,51.526174,868.482204,20.458381,20.641913,1.411585,6.279102,7.690687,61.278268,80.000000,20.000000,31.438410,6699.044670,8.988779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:18:01 PM,106.846364,1529564.000000,269.026004,293.240881,51.407116,623.415293,19.359627,20.604866,0.769921,4.824582,5.594503,61.177115,80.000000,20.000000,17.147459,6700.406732,8.802384,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:19:01 PM,106.863169,1529804.000000,262.970439,295.444840,51.627629,663.828919,19.233565,20.573309,0.908687,5.367798,6.276485,51.013535,80.000000,20.000000,20.238018,6701.371653,7.507218,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:20:01 PM,106.879836,1530041.000000,267.237445,294.480758,51.398244,812.599455,21.101959,20.691789,1.526553,5.356039,6.882592,77.786896,80.000000,20.000000,33.998950,6702.368265,10.645721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:21:01 PM,106.896503,1530280.000000,266.998723,295.364700,51.453489,578.018522,20.479290,20.588059,0.514627,4.897574,5.412201,46.558778,80.000000,20.000000,11.461622,6703.873954,7.014566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:22:01 PM,106.913170,1530518.000000,266.555687,294.245666,51.356008,932.455494,18.705691,20.726846,1.654553,6.048397,7.702950,73.998445,80.000000,20.000000,36.849730,6704.498166,10.357105,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:23:01 PM,106.929836,1530754.000000,267.023266,295.376556,51.536582,516.987686,20.306852,20.580648,0.392677,4.446029,4.838706,49.578680,80.000000,20.000000,8.745595,6705.798103,7.162338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:24:01 PM,106.946503,1530991.000000,262.520853,294.236473,51.563661,880.663416,19.933563,20.637661,1.686067,6.307414,7.993481,64.935030,80.000000,20.000000,37.551596,6706.456855,9.372520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:25:01 PM,106.963169,1531228.000000,269.048890,294.135348,51.518521,520.986734,19.620857,20.598143,0.599603,4.557923,5.157525,56.578903,80.000000,20.000000,13.354179,6707.297778,7.982739,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:26:01 PM,106.979836,1531465.000000,264.951870,292.387118,51.496177,903.029686,20.207460,20.635326,1.698157,6.077570,7.775727,64.735046,80.000000,20.000000,37.820877,6708.852774,9.479223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:27:01 PM,106.996503,1531701.000000,267.454859,293.218564,51.680422,560.609895,20.077970,20.616735,0.680199,4.680766,5.360965,59.009156,80.000000,20.000000,15.149196,6709.754780,8.267200,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:28:01 PM,107.013100,1531936.000000,267.633052,294.139278,51.432829,796.372836,18.459643,20.664346,1.344807,6.182211,7.527018,59.082189,80.000000,20.000000,29.951155,6710.316657,8.800725,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:29:01 PM,107.029836,1532173.000000,267.832553,293.359061,51.367642,761.182891,22.478005,20.608296,1.340429,5.292491,6.632921,72.784553,80.000000,20.000000,29.853663,6711.746065,9.974540,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:30:01 PM,107.046503,1532411.000000,266.617794,295.250451,51.480879,634.619148,20.529263,20.517942,0.763296,5.098981,5.862278,48.456169,80.000000,20.000000,16.999922,6712.568175,7.226337,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:31:01 PM,107.063170,1532648.000000,267.593831,295.226802,51.310100,869.262378,20.453545,20.592722,1.556447,5.539183,7.095630,76.439890,80.000000,20.000000,34.664743,6713.375277,10.437491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:32:01 PM,107.079836,1532885.000000,264.194984,295.263575,51.523419,511.810273,19.993291,20.573514,0.489319,4.822998,5.312317,46.274568,80.000000,20.000000,10.897979,6715.131115,6.889951,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:33:01 PM,107.096503,1533123.000000,265.072849,294.236473,51.468026,867.388723,19.612400,20.719438,1.547797,5.702490,7.250288,76.133296,80.000000,20.000000,34.472096,6715.796212,10.354112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:34:01 PM,107.113169,1533362.000000,268.105524,295.343714,51.438642,477.426822,19.482272,20.572210,0.429163,4.579284,5.008447,47.900833,80.000000,20.000000,9.558196,6716.862155,6.971434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:35:01 PM,107.129836,1533600.000000,269.406934,297.325705,51.442165,932.026244,21.248928,20.671482,1.704183,6.341954,8.046137,69.982518,80.000000,20.000000,37.955075,6718.051535,10.026859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:36:01 PM,107.146503,1533840.000000,269.181312,295.317466,51.558461,572.911876,21.304580,20.608091,0.624571,4.931285,5.555857,56.604336,80.000000,20.000000,13.910278,6718.850397,8.001777,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:37:01 PM,107.163169,1534077.000000,267.665803,294.073595,51.430687,810.184342,20.450116,20.625106,1.152198,5.624546,6.776744,56.081056,80.000000,20.000000,25.661431,6720.375785,8.363371,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:38:01 PM,107.179836,1534316.000000,266.900630,296.437832,51.530000,701.704842,21.756077,20.597047,1.147601,5.142149,6.289750,69.216804,80.000000,20.000000,25.559041,6721.029144,9.564143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:39:01 PM,107.196503,1534555.000000,266.854858,295.280693,51.490518,636.676780,20.559649,20.595398,0.752931,5.325465,6.078397,49.981017,80.000000,20.000000,16.769074,6722.619590,7.535757,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:40:01 PM,107.213169,1534794.000000,266.710994,295.331858,51.477666,849.114037,22.006600,20.593411,1.716548,5.863871,7.580420,75.205153,80.000000,20.000000,38.230478,6723.273956,10.334879,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:41:01 PM,107.229767,1535030.000000,267.968210,295.199223,51.499390,534.924656,21.000101,20.504841,0.449331,4.801854,5.251185,46.365324,80.000000,20.000000,10.007374,6724.480419,6.819456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/16/2019,10:42:01 PM,107.246503,1535268.000000,265.703943,295.435646,51.367789,984.213690,20.972181,20.607472,1.711667,6.191577,7.903244,70.013248,80.000000,20.000000,38.121755,6725.728369,10.122977,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:43:01 PM,107.263169,1535506.000000,267.062487,295.293818,51.518979,533.030327,19.759622,20.562881,0.542279,4.472798,5.015078,54.239846,80.000000,20.000000,12.077493,6726.276815,7.745070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:44:01 PM,107.279836,1535744.000000,265.229813,294.283770,51.360750,946.047229,19.686949,20.696042,1.652942,5.914373,7.567314,63.787439,80.000000,20.000000,36.813845,6727.987571,9.386737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:45:01 PM,107.296503,1535981.000000,270.170370,295.301679,51.371616,606.932108,21.065255,20.589980,0.821862,4.777824,5.599687,64.095917,80.000000,20.000000,18.304279,6728.782158,9.152360,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:46:01 PM,107.313169,1536219.000000,265.141506,295.271500,51.434971,726.559815,19.487241,20.558970,1.034680,5.743020,6.777699,53.505302,80.000000,20.000000,23.044089,6729.928225,7.871019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:47:01 PM,107.329836,1536455.000000,266.397144,294.399351,51.435274,762.384755,21.093597,20.624898,1.342620,5.200081,6.542701,71.406807,80.000000,20.000000,29.902450,6730.907559,9.837654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:48:01 PM,107.346503,1536692.000000,265.586200,293.227757,51.628855,592.582878,20.632828,20.600269,0.613908,4.994813,5.608720,48.083998,80.000000,20.000000,13.672775,6731.740207,7.044829,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:49:01 PM,107.363169,1536931.000000,265.510992,293.390635,51.515005,832.607263,19.671877,20.632240,1.701042,5.704388,7.405430,76.824124,80.000000,20.000000,37.885116,6733.269959,10.453641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:50:01 PM,107.379836,1537169.000000,269.182969,294.311350,51.398547,498.515725,20.537021,20.535096,0.353542,4.518895,4.872437,48.160544,80.000000,20.000000,7.873984,6733.876564,6.937513,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:51:01 PM,107.396503,1537408.000000,265.865800,295.250451,51.289905,891.739034,20.599877,20.648775,1.654262,5.928240,7.582502,66.364531,80.000000,20.000000,36.843251,6735.322470,9.468011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:52:01 PM,107.413169,1537647.000000,264.948635,293.372185,51.494190,521.481105,21.426695,20.527344,0.556586,4.647312,5.203898,56.600891,80.000000,20.000000,12.396116,6736.145437,7.923744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:53:01 PM,107.429836,1537885.000000,266.395486,294.352054,51.341774,798.385202,20.939075,20.582707,1.308438,6.000034,7.308473,59.504687,80.000000,20.000000,29.141168,6736.823919,8.536125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:54:01 PM,107.446503,1538120.000000,268.734961,295.182168,51.407271,519.716015,19.890508,20.580237,0.662884,4.591567,5.254451,60.112262,80.000000,20.000000,14.763563,6738.304985,8.430272,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:55:01 PM,107.463169,1538358.000000,265.703943,295.480281,51.605595,696.245360,21.421896,20.642668,1.233268,5.918594,7.151863,59.188947,80.000000,20.000000,27.467000,6739.350618,8.526651,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:56:01 PM,107.479836,1538596.000000,266.622765,295.287224,51.508882,561.497631,19.997382,20.615638,0.928653,4.820300,5.748954,64.318968,80.000000,20.000000,20.682706,6739.978773,9.030240,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:57:01 PM,107.496503,1538834.000000,267.346981,295.372625,51.508268,672.623400,20.469210,20.642393,1.021102,5.572877,6.593978,54.588598,80.000000,20.000000,22.741682,6741.611766,7.983014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:58:01 PM,107.513169,1539070.000000,267.293002,294.218086,51.475368,775.243404,20.639227,20.661465,1.314582,5.250948,6.565529,74.620253,80.000000,20.000000,29.277994,6742.475399,10.394188,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,10:59:01 PM,107.529836,1539308.000000,264.467955,292.261013,51.592587,564.945749,20.264157,20.577561,0.453590,5.000807,5.454397,45.040965,80.000000,20.000000,10.102233,6743.496496,6.803070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:00:01 PM,107.546503,1539546.000000,267.145902,294.298226,51.379423,866.017090,20.849666,20.610837,1.506693,5.680862,7.187555,75.241984,80.000000,20.000000,33.556645,6744.854235,10.185148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:01:01 PM,107.563170,1539785.000000,268.167710,295.320066,51.498784,482.545764,19.989526,20.580442,0.357669,4.577345,4.935013,47.933229,80.000000,20.000000,7.965891,6745.339939,6.946437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:02:01 PM,107.579767,1540022.000000,266.475587,295.128277,51.430531,978.933450,20.186674,20.625378,1.973375,6.227649,8.201024,73.963579,80.000000,20.000000,43.950438,6746.666531,10.393012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:03:01 PM,107.596503,1540262.000000,266.612901,294.277176,51.541013,557.194748,21.426972,20.567202,0.671754,4.793996,5.465750,58.780273,80.000000,20.000000,14.961109,6747.688276,8.374281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:04:01 PM,107.613169,1540500.000000,265.046727,294.270646,51.422421,811.202320,19.554067,20.586205,1.231927,5.870931,7.102858,58.681541,80.000000,20.000000,27.437138,6748.973941,8.571457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:05:01 PM,107.629836,1540739.000000,266.366051,293.309164,51.555550,609.713262,20.878852,20.624626,1.072902,4.925971,5.998874,68.178470,80.000000,20.000000,23.895373,6750.014992,9.570859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:06:01 PM,107.646503,1540975.000000,267.700131,295.480281,51.422879,660.875172,21.011747,20.621401,0.839416,5.359231,6.198647,51.329737,80.000000,20.000000,18.695235,6750.994570,7.500019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
