Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/16/2019,11:07:01 PM,107.663170,1541210.000000,267.778574,295.342383,51.488989,725.430540,20.838696,20.640611,1.230439,5.104601,6.335040,72.693691,80.000000,20.000000,27.403995,6752.353568,9.895604,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:08:01 PM,107.679836,1541448.000000,265.059828,293.244812,51.618137,608.246271,20.941660,20.553343,0.762378,5.503441,6.265819,48.305822,80.000000,20.000000,16.979476,6752.931926,7.314159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,11:09:01 PM,107.696503,1541684.000000,267.474509,295.388349,51.443081,747.990259,20.564992,20.566653,1.288203,5.214830,6.503033,72.569928,80.000000,20.000000,28.690499,6754.434801,10.032451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:10:01 PM,107.713169,1541922.000000,267.484295,295.337121,51.490821,553.235228,20.102703,20.557254,0.462168,4.873085,5.335252,46.422579,80.000000,20.000000,10.293263,6755.224141,6.928457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:11:01 PM,107.729836,1542160.000000,269.442919,296.172497,51.414155,893.433356,19.792164,20.639101,1.525900,5.884239,7.410139,75.898654,80.000000,20.000000,33.984412,6756.264498,10.428723,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:12:01 PM,107.746503,1542396.000000,267.852124,296.230319,51.535510,567.735374,19.568395,20.511425,0.453410,4.697282,5.150692,47.115781,80.000000,20.000000,10.098226,6757.894804,7.030600,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:13:01 PM,107.763170,1542633.000000,264.230890,294.480758,51.477968,907.709996,19.859952,20.579962,1.813487,6.000380,7.813867,73.453164,80.000000,20.000000,40.389473,6758.557817,10.219591,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:14:01 PM,107.779836,1542869.000000,265.177492,294.350722,51.588916,536.728454,19.966791,20.536192,0.437225,4.731857,5.169081,49.004832,80.000000,20.000000,9.737742,6759.934010,7.121047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:15:01 PM,107.796503,1543106.000000,264.780227,294.413806,51.563055,790.510517,21.675367,20.623871,1.532251,6.111952,7.644203,67.754599,80.000000,20.000000,34.125859,6761.031304,9.595711,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:16:01 PM,107.813169,1543344.000000,269.557348,295.304279,51.498474,549.357860,20.159535,20.531940,0.549385,4.594465,5.143850,56.230082,80.000000,20.000000,12.235739,6761.609215,8.095022,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:17:01 PM,107.829836,1543583.000000,265.959000,295.301679,51.528471,912.359067,21.852567,20.618380,1.602423,5.882346,7.484769,63.897330,80.000000,20.000000,35.688708,6762.606423,9.203478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:18:01 PM,107.846503,1543820.000000,270.013484,295.356839,51.605285,629.954047,21.333127,20.563566,0.721818,4.726791,5.448610,59.559378,80.000000,20.000000,16.076130,6763.694819,8.456157,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:19:01 PM,107.863169,1544057.000000,266.052200,294.409876,51.482711,732.746645,21.520649,20.552863,1.011796,5.880059,6.891855,54.185534,80.000000,20.000000,22.534426,6764.667729,7.891861,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:20:01 PM,107.879767,1544296.000000,269.676670,295.381819,51.483176,731.450424,20.461293,20.601024,1.119173,5.220500,6.339673,66.981969,80.000000,20.000000,24.925909,6766.184666,9.560954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:21:01 PM,107.896572,1544535.000000,265.226578,295.288555,51.473529,584.514835,20.537334,20.550393,0.559442,5.209753,5.769195,46.110759,80.000000,20.000000,12.459725,6766.803641,6.880503,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:22:01 PM,107.913239,1544772.000000,266.413479,294.337598,51.445223,877.501101,21.197957,20.626133,1.704911,5.601922,7.306834,76.979972,80.000000,20.000000,37.971301,6768.242264,10.505686,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:23:01 PM,107.929906,1545010.000000,264.046147,294.454510,51.643237,569.271311,20.286834,20.540584,0.593465,5.060684,5.654149,48.363352,80.000000,20.000000,13.217488,6769.357363,7.259971,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:24:01 PM,107.946572,1545247.000000,265.272349,294.260122,51.440016,884.632317,20.502123,20.659203,1.617069,5.739403,7.356472,75.366332,80.000000,20.000000,36.014893,6770.058818,10.370995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:25:01 PM,107.963239,1545484.000000,265.798800,295.308273,51.550653,562.073061,19.826063,20.547511,0.443540,5.088166,5.531706,46.723914,80.000000,20.000000,9.878407,6771.587038,7.131251,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:26:01 PM,107.979905,1545722.000000,265.043492,291.287738,51.571166,845.200784,21.579199,20.647539,1.550008,5.550356,7.100364,74.090622,80.000000,20.000000,34.521332,6772.487302,10.180535,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:27:01 PM,107.996572,1545961.000000,265.272349,291.348160,51.549737,499.548821,19.634703,20.514995,0.447898,4.527721,4.975620,51.191732,80.000000,20.000000,9.975461,6773.585107,7.348721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:28:01 PM,108.013239,1546200.000000,264.508834,291.236510,51.535045,847.128174,18.720392,20.615979,1.669665,6.020046,7.689711,69.796215,80.000000,20.000000,37.186314,6774.748113,9.843861,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:29:01 PM,108.029906,1546437.000000,267.391095,292.301780,51.591206,486.100534,18.451776,20.516846,0.390724,4.434110,4.824834,52.850835,80.000000,20.000000,8.702091,6775.432957,7.535926,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:30:01 PM,108.046572,1546675.000000,264.775334,291.187944,51.441087,892.234315,19.620195,20.605485,1.525068,5.817076,7.342144,62.108130,80.000000,20.000000,33.965884,6776.861122,9.006132,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:31:01 PM,108.063239,1546912.000000,265.623843,293.453656,51.397786,608.414127,21.513744,20.560274,0.740217,4.699824,5.440042,60.645758,80.000000,20.000000,16.485913,6777.598633,8.579676,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:32:01 PM,108.079905,1547149.000000,263.230389,291.281208,51.666498,823.522243,20.921029,20.574955,1.124769,5.696701,6.821470,55.111344,80.000000,20.000000,25.050535,6778.564544,8.221520,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:33:01 PM,108.096572,1547387.000000,265.097392,291.237841,51.518366,728.627738,20.171251,20.560135,1.246032,5.461838,6.707870,70.551855,80.000000,20.000000,27.751260,6779.946979,9.712932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:34:01 PM,108.113239,1547626.000000,265.059828,293.265798,51.634359,631.181413,20.980095,20.535507,0.792322,5.323254,6.115577,48.267759,80.000000,20.000000,17.646379,6780.518927,7.046763,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/16/2019,11:35:01 PM,108.129905,1547865.000000,265.220028,290.272492,51.435274,803.198395,20.184820,20.621056,1.365718,5.253480,6.619198,71.415796,80.000000,20.000000,30.416886,6782.022876,10.106304,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:36:01 PM,108.146572,1548103.000000,265.363892,291.310119,51.487150,585.528076,19.676820,20.511083,0.689011,5.109116,5.798127,48.511804,80.000000,20.000000,15.345452,6782.542455,7.143222,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:37:01 PM,108.163239,1548341.000000,268.007431,293.234287,51.469400,793.222817,20.198174,20.624351,1.492904,5.693750,7.186655,75.227425,80.000000,20.000000,33.249540,6783.403814,9.933968,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:38:01 PM,108.179906,1548578.000000,265.123592,294.401950,51.536582,527.057622,19.749167,20.518766,0.434721,4.743332,5.178053,45.149990,80.000000,20.000000,9.681976,6784.977417,6.651955,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:39:01 PM,108.196572,1548815.000000,263.681633,291.264153,51.397786,945.797220,20.883110,20.610697,1.602006,5.703433,7.305439,73.565953,80.000000,20.000000,35.679426,6786.077070,10.242027,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:40:01 PM,108.213239,1549053.000000,264.964970,291.257559,51.580495,471.662594,19.997142,20.508408,0.330086,4.626621,4.956707,47.007558,80.000000,20.000000,7.351577,6786.688321,6.961699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:41:01 PM,108.229906,1549290.000000,265.293578,291.319312,51.415692,912.660990,20.844062,20.567752,1.683217,6.157534,7.840751,74.233107,80.000000,20.000000,37.488121,6788.193899,10.342458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:42:01 PM,108.246572,1549525.000000,266.885951,293.252674,51.563971,496.432682,20.268935,20.529331,0.402035,4.460953,4.862988,50.317024,80.000000,20.000000,8.954008,6789.648263,7.193411,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:43:01 PM,108.263239,1549762.000000,263.987355,291.312718,51.449966,882.231413,19.837082,20.561576,1.823618,6.042756,7.866374,74.445047,80.000000,20.000000,40.615108,6790.200013,10.470327,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:44:01 PM,108.279906,1549999.000000,263.420025,293.180459,51.662214,519.914110,19.938172,20.519591,0.386761,4.301275,4.688036,50.624770,80.000000,20.000000,8.613834,6791.663223,7.276475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:45:01 PM,108.296573,1550237.000000,262.836360,291.071032,51.401458,880.338906,19.839080,20.557529,1.598587,6.149762,7.748350,64.172580,80.000000,20.000000,35.603281,6792.339857,9.325075,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:46:01 PM,108.313239,1550471.000000,265.179149,291.286470,51.627474,572.531717,21.124902,20.519111,0.884545,4.795626,5.680171,64.360855,80.000000,20.000000,19.700328,6793.646372,8.989615,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:47:01 PM,108.329906,1550707.000000,266.608008,291.236510,51.538258,738.162773,19.295123,20.606376,1.033912,5.703426,6.737338,53.400507,80.000000,20.000000,23.026988,6794.714063,7.933884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:48:01 PM,108.346573,1550945.000000,264.935534,290.236987,51.602685,709.765326,19.653037,20.577492,1.257195,5.357710,6.614905,74.590782,80.000000,20.000000,27.999891,6795.483344,10.424842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:49:01 PM,108.363239,1551183.000000,265.391671,290.275091,51.577895,528.550024,19.606107,20.512594,0.486206,4.863994,5.350200,45.174648,80.000000,20.000000,10.828651,6796.954897,6.769869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:50:01 PM,108.379906,1551422.000000,265.358999,293.257936,51.418750,905.274118,19.581664,20.547376,1.667154,5.617705,7.284859,74.894729,80.000000,20.000000,37.130381,6797.598490,10.362345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:51:01 PM,108.396572,1551660.000000,264.379727,290.310533,51.638340,472.973933,21.730331,20.480279,0.424923,4.547277,4.972201,46.504300,80.000000,20.000000,9.463774,6799.003056,6.870533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:52:01 PM,108.413239,1551897.000000,267.490845,293.264530,51.545298,918.567665,19.054079,20.621056,1.678773,5.943657,7.622431,74.356855,80.000000,20.000000,37.389161,6799.522113,10.339687,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:53:01 PM,108.429906,1552134.000000,267.127909,291.264153,51.315307,470.739975,19.776813,20.499215,0.408613,4.599506,5.008118,50.752604,80.000000,20.000000,9.100511,6800.673946,7.279950,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:54:01 PM,108.446572,1552372.000000,264.597141,291.243104,51.484550,926.993189,21.024667,20.565212,1.655235,5.785350,7.440585,68.640796,80.000000,20.000000,36.864921,6802.166290,9.792613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:55:01 PM,108.463239,1552610.000000,265.607507,293.322288,51.527245,523.780184,20.862372,20.525694,0.637028,4.806839,5.443867,57.802304,80.000000,20.000000,14.187696,6802.826912,8.204991,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:56:01 PM,108.479906,1552848.000000,265.676164,293.260599,51.441552,879.645530,20.791971,20.537153,1.408526,5.793096,7.201623,61.977690,80.000000,20.000000,31.370299,6804.479120,9.083369,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:57:01 PM,108.496572,1553085.000000,265.906679,291.411244,51.523419,528.033066,21.124781,20.539212,0.835852,4.530318,5.366170,62.522040,80.000000,20.000000,18.615852,6805.580310,8.731889,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:58:01 PM,108.513239,1553322.000000,262.501202,291.319312,51.664201,695.657635,22.029913,20.535576,1.037093,5.636213,6.673305,53.218911,80.000000,20.000000,23.097837,6806.122457,7.630241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/16/2019,11:59:01 PM,108.529906,1553560.000000,267.002037,293.311827,51.510869,738.124065,20.935140,20.585863,1.207549,5.399501,6.607051,70.301599,80.000000,20.000000,26.894196,6807.637226,9.717545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:00:01 AM,108.546572,1553798.000000,263.655433,293.164673,51.623648,633.458816,19.327567,20.552042,0.931301,5.354409,6.285710,51.276409,80.000000,20.000000,20.741662,6808.296038,7.637454,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,12:01:01 AM,108.563239,1554036.000000,265.663064,290.162110,51.404058,808.956066,19.896787,20.554923,1.370407,5.304273,6.674680,72.755632,80.000000,20.000000,30.521323,6809.518197,10.069115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:02:01 AM,108.579906,1554274.000000,263.487025,293.240881,51.710877,600.046164,20.796651,20.476093,0.665696,5.186565,5.852261,47.255045,80.000000,20.000000,14.826191,6810.592482,6.978280,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:03:01 AM,108.596572,1554511.000000,265.221685,291.390195,51.402684,947.318858,20.947532,20.639101,1.660247,5.915779,7.576026,75.174572,80.000000,20.000000,36.976552,6811.848459,10.378259,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:04:01 AM,108.613239,1554750.000000,261.776987,293.326219,51.711638,504.993184,20.077213,20.463472,0.398165,4.858063,5.256228,45.523650,80.000000,20.000000,8.867823,6813.077883,6.773213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:05:01 AM,108.629905,1554990.000000,266.568787,293.331482,51.417834,950.466146,22.013793,20.619755,1.713330,5.799120,7.512450,75.124638,80.000000,20.000000,38.158790,6813.554611,10.472941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:06:01 AM,108.646572,1555227.000000,266.444572,292.242626,51.478737,484.996761,21.138014,20.544014,0.425892,4.478247,4.904139,48.572165,80.000000,20.000000,9.485337,6814.883919,7.091477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:07:01 AM,108.663239,1555466.000000,263.997140,291.325842,51.650122,982.915557,20.860590,20.552727,1.705950,6.252386,7.958337,70.583528,80.000000,20.000000,37.994442,6815.675463,10.149947,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:08:01 AM,108.679905,1555701.000000,267.894660,293.171266,51.610492,524.149049,20.299442,20.541269,0.495274,4.701794,5.197068,53.793666,80.000000,20.000000,11.030593,6816.672691,7.636722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:09:01 AM,108.696572,1555939.000000,265.815136,293.256604,51.514850,982.235297,20.103667,20.610628,1.734666,6.328759,8.063425,67.607030,80.000000,20.000000,38.633988,6818.208987,9.947845,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:10:01 AM,108.713308,1556178.000000,268.394911,293.376179,51.476439,726.720203,20.710035,20.567683,0.964670,4.914381,5.879051,64.470038,80.000000,20.000000,21.484861,6818.755530,9.266170,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:11:01 AM,108.729975,1556414.000000,266.730644,293.357793,51.486537,740.632623,20.725470,20.564252,0.900088,5.373132,6.273220,52.361643,80.000000,20.000000,20.046508,6820.225281,7.916374,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:12:01 AM,108.746642,1556651.000000,267.399302,294.388826,51.524187,826.625996,21.268707,20.571249,1.409901,5.533392,6.943293,74.044235,80.000000,20.000000,31.400906,6820.788769,10.254898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:13:01 AM,108.763308,1556889.000000,266.094657,292.221640,51.560300,526.554780,20.290130,20.512799,0.499752,4.784284,5.284037,48.403839,80.000000,20.000000,11.130343,6822.262695,7.128847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:14:01 AM,108.779975,1557126.000000,264.811320,291.374471,51.549892,904.827837,20.557844,20.521306,1.596996,5.822735,7.419730,75.783727,80.000000,20.000000,35.567831,6823.203510,10.406798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:15:01 AM,108.796642,1557365.000000,266.771523,294.281107,51.523574,529.110426,20.496047,20.486660,0.365360,4.556056,4.921416,47.329434,80.000000,20.000000,8.137193,6823.896059,7.067213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:16:01 AM,108.813308,1557604.000000,264.064140,293.376179,51.560448,922.793132,20.736622,20.556499,1.682365,6.095247,7.777611,72.813274,80.000000,20.000000,37.469147,6825.457385,10.230685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:17:01 AM,108.829975,1557842.000000,270.922443,295.289887,51.485924,502.775255,19.447421,20.530360,0.535147,4.591057,5.126204,55.414238,80.000000,20.000000,11.918639,6826.146655,7.952817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:18:01 AM,108.846642,1558081.000000,266.907180,293.217232,51.369473,871.099145,21.266059,20.577081,1.316314,5.731761,7.048075,59.813734,80.000000,20.000000,29.316564,6827.233716,8.748183,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:19:01 AM,108.863308,1558320.000000,267.445074,294.400682,51.623958,638.469192,20.237139,20.556294,1.129385,5.064892,6.194278,66.943032,80.000000,20.000000,25.153352,6828.734439,9.480633,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:20:01 AM,108.879975,1558558.000000,267.355188,293.289446,51.577740,632.050296,19.972384,20.526519,0.831959,5.496659,6.328618,49.378873,80.000000,20.000000,18.529153,6829.329599,7.480379,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:21:01 AM,108.896642,1558796.000000,268.267382,295.213678,51.349581,830.191148,19.076948,20.612208,1.586248,5.713501,7.299749,77.143065,80.000000,20.000000,35.328471,6830.265139,10.438993,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:22:01 AM,108.913308,1559034.000000,268.707182,293.310496,51.509184,562.003296,19.997082,20.462578,0.411886,4.682212,5.094098,46.958620,80.000000,20.000000,9.173413,6831.697113,6.935436,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:23:01 AM,108.929975,1559272.000000,266.660330,293.198846,51.407426,918.538429,18.542421,20.573375,1.741146,5.976939,7.718085,75.373668,80.000000,20.000000,38.778318,6832.518527,10.532198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:24:01 AM,108.946642,1559508.000000,268.958926,293.173866,51.509184,512.952754,19.472624,20.454620,0.522113,4.703181,5.225295,54.552504,80.000000,20.000000,11.628361,6833.995459,7.810181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:25:01 AM,108.963308,1559746.000000,263.936612,293.243480,51.592587,769.405585,18.872547,20.497569,1.364720,5.937586,7.302305,62.148478,80.000000,20.000000,30.394646,6834.480325,8.973583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:26:01 AM,108.980045,1559986.000000,265.828157,291.344229,51.489750,684.874468,20.437822,20.534752,1.046998,4.797664,5.844662,66.943082,80.000000,20.000000,23.318443,6835.710223,9.501200,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:27:01 AM,108.996711,1560224.000000,266.923516,293.265798,51.593813,693.373583,19.783310,20.522747,0.853601,5.577984,6.431586,48.209550,80.000000,20.000000,19.011169,6837.192728,7.221699,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,12:28:01 AM,109.013378,1560463.000000,266.701208,293.246143,51.553261,819.829764,20.652895,20.540858,1.345181,5.284649,6.629830,73.702825,80.000000,20.000000,29.959483,6837.735219,10.354100,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:29:01 AM,109.030044,1560701.000000,265.735036,293.410289,51.629771,588.417704,20.912741,20.517670,0.596778,5.021738,5.618516,48.071439,80.000000,20.000000,13.291273,6839.025747,7.270517,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:30:01 AM,109.046711,1560940.000000,268.633632,294.282439,51.462516,812.977792,19.775610,20.574336,1.486261,5.744730,7.230991,76.721433,80.000000,20.000000,33.101581,6840.230395,10.373046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:31:01 AM,109.063239,1561175.000000,269.238526,294.208893,51.463129,567.122237,21.141261,20.494068,0.529244,4.886619,5.415862,45.701789,80.000000,20.000000,11.787163,6840.913633,6.663297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:32:01 AM,109.080044,1561415.000000,264.443491,291.302194,51.458689,890.475783,20.475042,20.545660,1.739465,5.991009,7.730474,75.744942,80.000000,20.000000,38.740879,6842.474743,10.565203,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:33:01 AM,109.096711,1561652.000000,267.042916,291.261490,51.656703,481.783533,21.215931,20.494688,0.369593,4.371195,4.740788,50.156830,80.000000,20.000000,8.231464,6843.288240,7.171510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:34:01 AM,109.113378,1561888.000000,263.867954,291.306125,51.399471,895.462662,19.470903,20.541064,1.547561,5.967315,7.514876,66.902347,80.000000,20.000000,34.466843,6843.898468,9.567462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:35:01 AM,109.130044,1562125.000000,267.208009,293.208039,51.459450,618.255822,20.717038,20.491462,0.775888,4.553669,5.329556,60.069829,80.000000,20.000000,17.280354,6845.234233,8.538804,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:36:01 AM,109.146711,1562364.000000,266.809087,293.394566,51.475213,690.292418,20.446809,20.489472,0.998899,5.850452,6.849351,52.261306,80.000000,20.000000,22.247186,6845.723695,7.607060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:37:01 AM,109.163378,1562602.000000,268.282139,294.465035,51.456392,651.043861,21.212491,20.526383,0.963103,5.010740,5.973843,69.547980,80.000000,20.000000,21.449966,6846.707073,9.628130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:38:01 AM,109.180044,1562840.000000,264.438519,290.129332,51.593200,665.521419,19.381437,20.527618,0.825990,5.318768,6.144758,51.234914,80.000000,20.000000,18.396212,6848.005642,7.703767,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:39:01 AM,109.196711,1563077.000000,265.396564,292.165150,51.480724,858.722662,20.023752,20.581336,1.611099,5.548567,7.159666,75.995388,80.000000,20.000000,35.881940,6848.859245,10.248272,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:40:01 AM,109.213378,1563316.000000,266.171522,292.351677,51.556474,533.761409,20.042532,20.507858,0.440158,4.638301,5.078459,45.817210,80.000000,20.000000,9.803065,6850.175889,6.816137,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:41:01 AM,109.230044,1563555.000000,266.828737,290.393335,51.519592,901.628726,20.210204,20.577700,1.932102,5.827788,7.759890,82.116556,80.000000,20.000000,43.031214,6850.805496,10.416650,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:42:01 AM,109.246711,1563793.000000,263.828733,293.267129,51.646753,555.082469,20.832887,20.466353,0.495840,5.069949,5.565789,48.119213,80.000000,20.000000,11.043205,6852.279655,7.075248,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:43:01 AM,109.263378,1564029.000000,265.424342,291.408581,51.395186,995.946799,20.485051,20.536947,1.868921,6.150411,8.019332,71.924809,80.000000,20.000000,41.624081,6852.844735,10.165849,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:44:01 AM,109.280044,1564266.000000,266.761737,292.372662,51.494648,541.011482,20.872813,20.509712,0.576205,4.684390,5.260595,55.288661,80.000000,20.000000,12.833070,6853.835840,7.843985,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:45:01 AM,109.296711,1564505.000000,260.444564,290.218601,51.684706,854.400926,20.764964,20.493383,1.667407,6.223081,7.890489,65.884399,80.000000,20.000000,37.136024,6855.211934,9.469566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:46:01 AM,109.313378,1564743.000000,269.876091,293.424745,51.492661,580.905327,20.232927,20.474036,0.788967,4.567568,5.356535,61.584886,80.000000,20.000000,17.571638,6855.780924,8.650118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:47:01 AM,109.330045,1564981.000000,265.576414,293.264530,51.621358,779.453844,21.594212,20.491667,1.297831,5.845108,7.142938,57.499323,80.000000,20.000000,28.904914,6857.351641,8.433866,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:48:01 AM,109.346711,1565217.000000,268.672854,293.188321,51.493887,736.956174,20.898642,20.483299,0.951323,4.844860,5.796183,66.126215,80.000000,20.000000,21.187594,6858.126762,9.299543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:49:01 AM,109.363378,1565455.000000,268.476668,294.316612,51.400387,721.469199,20.473936,20.485220,1.011286,5.527689,6.538975,53.940410,80.000000,20.000000,22.523080,6858.983351,7.920882,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:50:01 AM,109.380044,1565695.000000,268.247811,293.297372,51.475981,774.837743,21.567386,20.585383,1.320409,5.392206,6.712615,73.516719,80.000000,20.000000,29.407764,6860.485140,10.262555,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:51:01 AM,109.396711,1565932.000000,266.460908,293.519340,51.556319,558.530587,21.779353,20.455580,0.450154,4.887973,5.338127,46.077273,80.000000,20.000000,10.025700,6860.996314,6.904207,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:52:01 AM,109.413378,1566170.000000,266.580230,293.181791,51.424408,845.088485,21.078358,20.516501,1.630357,5.985534,7.615891,77.412283,80.000000,20.000000,36.310846,6862.351764,10.549028,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:53:01 AM,109.430044,1566408.000000,264.886527,292.283393,51.629158,495.312880,19.667617,20.455100,0.429898,4.757069,5.186967,46.248358,80.000000,20.000000,9.574566,6863.283263,6.764799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/17/2019,12:54:01 AM,109.446711,1566646.000000,267.682138,294.275845,51.310868,897.013627,19.823777,20.456475,1.859913,6.009714,7.869627,75.323039,80.000000,20.000000,41.423451,6864.136400,10.458202,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:55:01 AM,109.463378,1566885.000000,266.449465,293.227757,51.513624,530.626508,21.146169,20.476848,0.458490,4.801503,5.259993,51.123272,80.000000,20.000000,10.211367,6865.767162,7.415621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:56:01 AM,109.480044,1567121.000000,265.396564,292.354276,51.433442,904.129725,20.530333,20.543670,1.633255,6.044882,7.678137,65.223752,80.000000,20.000000,36.375394,6866.608485,9.510060,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:57:01 AM,109.496711,1567359.000000,267.641260,290.430108,51.516837,627.944596,19.659171,20.487551,0.806415,4.664654,5.471069,61.647810,80.000000,20.000000,17.960241,6867.799646,8.571731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:58:01 AM,109.513239,1567597.000000,264.364969,291.224717,51.586921,877.952119,20.520624,20.547101,1.700180,6.118702,7.818883,67.501872,80.000000,20.000000,37.865927,6868.757170,9.592772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,12:59:01 AM,109.530044,1567837.000000,267.494160,291.475596,51.585548,726.697525,21.036998,20.518425,0.973884,4.855215,5.829099,64.831285,80.000000,20.000000,21.690069,6869.430687,9.361073,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:00:01 AM,109.546711,1568074.000000,265.175914,293.306565,51.559835,757.242224,20.379165,20.476232,0.941476,5.533511,6.474986,53.833983,80.000000,20.000000,20.968279,6871.110065,7.951549,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:01:01 AM,109.563378,1568312.000000,266.998723,291.290401,51.460987,737.931618,21.360231,20.492972,1.151731,5.074477,6.226207,69.053069,80.000000,20.000000,25.651016,6871.798409,9.700180,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:02:01 AM,109.580044,1568550.000000,264.435284,290.313196,51.635895,575.990218,19.325401,20.441996,0.687168,5.430582,6.117750,48.811898,80.000000,20.000000,15.304407,6873.149071,7.116774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:03:01 AM,109.596711,1568788.000000,268.090846,291.416506,51.452721,856.932071,21.044601,20.506348,1.672214,5.819417,7.491631,75.535060,80.000000,20.000000,37.243083,6873.989137,10.329992,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:04:01 AM,109.613378,1569025.000000,265.540428,291.170889,51.561674,522.397166,21.023429,20.432048,0.515844,4.507362,5.023206,52.307733,80.000000,20.000000,11.488739,6875.214894,7.514300,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:05:01 AM,109.630044,1569264.000000,262.589510,289.367501,51.549582,992.819367,19.896908,20.510534,1.681351,6.044509,7.725860,68.636495,80.000000,20.000000,37.446561,6876.153181,9.865486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:06:01 AM,109.646711,1569504.000000,267.386202,292.228171,51.535355,514.188589,21.284611,20.459561,0.510062,4.318969,4.829031,54.348389,80.000000,20.000000,11.359951,6876.936892,7.626622,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:07:01 AM,109.663378,1569743.000000,267.737695,292.196660,51.387682,796.014354,21.236418,20.503881,1.486749,6.090107,7.576857,66.682837,80.000000,20.000000,33.112456,6878.734691,9.568886,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:08:01 AM,109.680044,1569979.000000,269.032555,290.380147,51.427473,558.441877,21.071176,20.475341,0.912116,4.946506,5.858622,64.454712,80.000000,20.000000,20.314382,6879.483857,9.094292,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:09:01 AM,109.696711,1570219.000000,265.674507,291.369209,51.482408,630.473829,21.144750,20.488581,0.908463,5.401807,6.310270,49.947124,80.000000,20.000000,20.233029,6880.566232,7.264923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:10:01 AM,109.713378,1570456.000000,264.739348,290.443232,51.535200,658.777922,20.761452,20.481994,0.866652,5.219429,6.086081,73.360170,80.000000,20.000000,19.301829,6881.931616,10.875001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:11:01 AM,109.730044,1570694.000000,262.672924,289.276900,51.653490,631.473864,20.504625,20.441655,0.788445,5.465433,6.253878,48.981035,80.000000,20.000000,17.560025,6882.430200,7.290365,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:12:01 AM,109.746711,1570934.000000,266.694658,291.437492,51.452876,719.719228,19.697934,20.520687,1.271624,5.262362,6.533986,71.305130,80.000000,20.000000,28.321243,6883.854551,9.745939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:13:01 AM,109.763378,1571171.000000,266.459251,293.323620,51.593503,587.343167,20.926443,20.441450,0.575630,4.976856,5.552486,46.951593,80.000000,20.000000,12.820256,6884.541397,7.070139,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:14:01 AM,109.780044,1571408.000000,268.887033,293.321020,51.371926,862.840567,20.662950,20.518217,1.528943,5.784531,7.313474,76.785335,80.000000,20.000000,34.052187,6885.353135,10.411932,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:15:01 AM,109.796711,1571647.000000,266.849966,293.326219,51.627171,483.782601,20.764857,20.448653,0.332854,4.427311,4.760164,44.402377,80.000000,20.000000,7.413224,6886.885379,6.568014,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:16:01 AM,109.813378,1571887.000000,263.944819,292.236096,51.505668,879.939802,19.129735,20.483845,1.565114,5.662980,7.228094,71.734065,80.000000,20.000000,34.857774,6887.443039,9.877194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:17:01 AM,109.830044,1572125.000000,266.444572,292.245289,51.653032,565.695775,20.537395,20.446457,0.546784,4.649119,5.195904,54.034351,80.000000,20.000000,12.177821,6888.837061,7.730136,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:18:01 AM,109.846711,1572364.000000,265.403114,293.315758,51.675221,823.077874,19.171382,20.489197,1.379710,6.086952,7.466661,61.859467,80.000000,20.000000,30.728500,6889.903981,9.087995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:19:01 AM,109.863378,1572602.000000,270.747485,293.466780,51.490060,571.008986,20.559819,20.496949,0.867637,4.886278,5.753916,66.142812,80.000000,20.000000,19.323770,6890.476549,9.317902,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:20:01 AM,109.880044,1572841.000000,268.365475,294.266652,51.525258,813.956060,19.905209,20.471635,1.063995,5.823067,6.887062,54.317009,80.000000,20.000000,23.696993,6892.172927,8.116320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,1:21:01 AM,109.896711,1573080.000000,269.171526,291.080225,51.474452,735.916519,19.681428,20.540584,1.033650,5.054409,6.088059,66.501185,80.000000,20.000000,23.021163,6892.933498,9.433254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:22:01 AM,109.913378,1573318.000000,267.520281,293.447062,51.555706,710.795508,21.327039,20.499970,1.006559,5.735180,6.741739,53.946535,80.000000,20.000000,22.417790,6893.589768,8.001529,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:23:01 AM,109.930042,1573554.000000,268.591097,293.317026,51.482253,743.694935,21.548825,20.495439,1.144857,5.062123,6.206980,76.286768,80.000000,20.000000,25.497936,6895.019906,9.613966,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:24:01 AM,109.946711,1573794.000000,266.402037,292.229502,51.454863,770.869753,19.784199,20.518561,1.075960,5.574321,6.650281,53.993824,80.000000,20.000000,23.963476,6895.575823,8.006233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:25:01 AM,109.963378,1574030.000000,267.649467,292.236096,51.420892,739.547704,19.966779,20.511839,1.423316,5.301594,6.724910,73.294648,80.000000,20.000000,31.699699,6896.926140,10.233755,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:26:01 AM,109.980044,1574267.000000,268.084296,294.239072,51.591974,513.066874,19.389822,20.452769,0.458179,4.792041,5.250220,45.528231,80.000000,20.000000,10.204442,6897.871783,6.777682,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:27:01 AM,109.996711,1574506.000000,266.903944,294.429530,51.519134,885.337078,21.481926,20.525764,1.551167,5.647342,7.198509,76.730207,80.000000,20.000000,34.547141,6898.528563,10.438418,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:28:01 AM,110.013378,1574744.000000,266.210743,292.255750,51.612937,526.441571,21.418960,20.431088,0.375373,4.658794,5.034167,47.720019,80.000000,20.000000,8.360193,6900.019392,7.063567,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:29:01 AM,110.030044,1574980.000000,265.856014,292.180937,51.555550,927.236640,19.915434,20.518766,1.569083,6.085522,7.654605,70.003488,80.000000,20.000000,34.946166,6900.977344,9.880774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:30:01 AM,110.046711,1575219.000000,266.521358,292.405504,51.637882,506.815835,21.214765,20.450093,0.381554,4.488179,4.869734,50.859016,80.000000,20.000000,8.497872,6901.697489,7.272085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:31:01 AM,110.063378,1575457.000000,267.011823,291.291732,51.478884,868.330286,19.933779,20.510603,1.548215,5.967445,7.515660,65.588712,80.000000,20.000000,34.481400,6903.156097,9.454996,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:32:01 AM,110.080044,1575695.000000,269.470698,293.263198,51.452566,594.764011,19.842315,20.501480,0.768240,4.907262,5.675503,60.238274,80.000000,20.000000,17.110033,6904.037634,8.500309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:33:01 AM,110.096711,1575932.000000,267.167130,293.294709,51.553408,680.009270,19.696057,20.493038,1.133351,5.972043,7.105394,56.321829,80.000000,20.000000,25.241679,6905.279711,8.219167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:34:01 AM,110.113378,1576169.000000,268.448889,293.244812,51.611408,660.515688,19.938978,20.443437,1.027968,5.005679,6.033648,69.028447,80.000000,20.000000,22.894620,6906.625356,9.693816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:35:01 AM,110.130044,1576406.000000,263.737190,292.289924,51.623648,649.997649,20.170891,20.418328,0.891155,5.554912,6.446067,50.756440,80.000000,20.000000,19.847542,6907.162633,7.600148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:36:01 AM,110.146711,1576645.000000,266.609665,293.286847,51.527858,779.618877,20.737873,20.515200,1.242446,5.184967,6.427413,69.431281,80.000000,20.000000,27.671399,6908.188220,9.708150,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:37:01 AM,110.163378,1576884.000000,268.878826,294.359915,51.619977,585.064854,20.932025,20.417437,0.637203,5.108320,5.745522,47.930885,80.000000,20.000000,14.191599,6909.675275,7.215951,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:38:01 AM,110.180045,1577123.000000,268.414561,294.170789,51.501229,810.909869,18.929797,20.526794,1.531199,5.600988,7.132187,74.937424,80.000000,20.000000,34.102425,6910.212694,10.251383,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:39:01 AM,110.196711,1577360.000000,266.493579,292.209784,51.618751,527.990623,20.466959,20.459627,0.342495,4.660209,5.002704,47.365883,80.000000,20.000000,7.627945,6911.707773,6.987244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:40:01 AM,110.213378,1577597.000000,268.494661,295.443508,51.487763,837.284658,21.706632,20.484945,1.555163,5.983750,7.538913,69.312525,80.000000,20.000000,34.636145,6912.419167,9.764036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:41:01 AM,110.230054,1577835.000000,268.823268,294.432193,51.617679,528.115127,19.618499,20.454345,0.493148,4.525360,5.018508,52.459619,80.000000,20.000000,10.983255,6913.842301,7.456324,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:42:01 AM,110.246711,1578072.000000,265.571521,293.328882,51.490518,836.847849,19.182209,20.519386,1.384596,6.035326,7.419922,61.967389,80.000000,20.000000,30.837323,6914.939552,9.085042,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:43:01 AM,110.263378,1578310.000000,267.935539,293.190984,51.518063,657.204369,20.278619,20.450779,0.937886,4.952917,5.890803,63.863065,80.000000,20.000000,20.888335,6915.685700,9.081604,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:44:01 AM,110.280044,1578545.000000,267.162238,294.416406,51.514392,617.844423,20.907569,20.466694,0.909319,5.591999,6.501318,51.970954,80.000000,20.000000,20.252097,6917.031671,8.012322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:45:01 AM,110.296711,1578782.000000,269.475591,295.257045,51.548821,818.427802,20.682728,20.514720,1.651147,5.583343,7.234490,77.642972,80.000000,20.000000,36.773875,6917.760967,10.497388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:46:01 AM,110.313378,1579021.000000,267.652703,295.394943,51.560758,564.751389,21.815684,20.421964,0.592741,5.383136,5.975877,46.998270,80.000000,20.000000,13.201358,6919.295655,7.404136,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,1:47:02 AM,110.330044,1579259.000000,269.245076,295.376556,51.422731,824.809083,20.813422,20.512935,1.631585,5.741191,7.372776,75.570810,80.000000,20.000000,36.338188,6919.883692,10.278444,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:48:02 AM,110.346781,1579500.000000,268.473432,293.192252,51.376823,519.249970,21.545071,20.464843,0.357512,4.650528,5.008040,46.778046,80.000000,20.000000,7.962406,6921.303577,6.897960,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:49:02 AM,110.363378,1579739.000000,270.294663,295.285892,51.425331,834.352588,20.263581,20.568987,1.621290,5.797399,7.418689,75.619344,80.000000,20.000000,36.108911,6922.369001,10.308902,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:50:02 AM,110.380114,1579977.000000,268.375339,294.361247,51.541937,457.433222,19.993893,20.405568,0.273924,4.453410,4.727333,47.567267,80.000000,20.000000,6.100749,6922.836194,6.989649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:51:02 AM,110.396780,1580212.000000,269.647234,294.531987,51.479040,944.726417,21.215485,20.503467,1.752372,6.227230,7.979601,74.110974,80.000000,20.000000,39.028324,6924.035277,10.491678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:52:02 AM,110.413447,1580450.000000,269.609670,293.261867,51.511327,474.568343,21.214210,20.473212,0.426050,4.620350,5.046399,51.079359,80.000000,20.000000,9.488858,6925.359033,7.372566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:53:02 AM,110.430114,1580688.000000,267.085373,293.403759,51.488066,935.703696,20.485520,20.501960,1.843482,6.001218,7.844700,70.454529,80.000000,20.000000,41.057511,6926.021131,10.087592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:54:02 AM,110.446781,1580925.000000,269.768213,292.347746,51.493118,502.876169,20.230258,20.444536,0.434589,4.522968,4.957557,52.471487,80.000000,20.000000,9.679048,6927.493176,7.596973,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:55:02 AM,110.463447,1581162.000000,265.280478,293.384041,51.546982,946.401886,19.567612,20.428892,1.632603,6.144939,7.777542,66.540725,80.000000,20.000000,36.360877,6928.143879,9.662822,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
