Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/17/2019,1:56:02 AM,110.480114,1581400.000000,269.436369,293.309164,51.447668,534.466170,20.504191,20.435893,0.741100,4.759862,5.500961,61.295535,80.000000,20.000000,16.505561,6929.313938,8.667875,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:57:02 AM,110.496781,1581639.000000,265.156263,292.349014,51.620280,635.500326,20.397113,20.419974,1.017845,5.432698,6.450543,52.875795,80.000000,20.000000,22.669160,6930.374863,7.883720,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:58:02 AM,110.513447,1581876.000000,269.343169,293.381442,51.450734,818.221237,19.769775,20.513690,1.415867,5.558770,6.974637,73.084168,80.000000,20.000000,31.533788,6931.475428,10.022938,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,1:59:02 AM,110.530114,1582115.000000,269.949720,293.376179,51.605743,552.293755,20.926539,20.422308,0.402220,4.632190,5.034410,45.186562,80.000000,20.000000,8.958131,6933.188650,6.820606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:00:02 AM,110.546781,1582354.000000,269.992177,293.334144,51.369629,844.640382,20.284140,20.508269,1.670051,5.761864,7.431915,76.075790,80.000000,20.000000,37.194899,6933.864398,10.415277,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:01:02 AM,110.563447,1582590.000000,268.162818,293.252674,51.558003,545.825768,19.651125,20.432598,0.475599,4.780107,5.255706,48.239331,80.000000,20.000000,10.592407,6934.652462,7.117036,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:02:02 AM,110.580114,1582827.000000,266.985702,293.343338,51.621358,881.937049,20.577188,20.483984,1.754888,5.970529,7.725417,70.958584,80.000000,20.000000,39.084371,6936.217154,9.958860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:03:02 AM,110.596780,1583065.000000,270.492507,292.405504,51.533213,522.304722,21.529636,20.414486,0.506916,4.801409,5.308325,51.666194,80.000000,20.000000,11.289888,6936.845234,7.389488,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:04:02 AM,110.613447,1583303.000000,265.121935,292.388449,51.551118,840.195963,20.263906,20.438360,1.508872,6.041080,7.549952,64.691950,80.000000,20.000000,33.605176,6937.856960,9.309801,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:05:02 AM,110.630114,1583540.000000,269.093004,291.421769,51.564732,564.323141,20.509461,20.400081,0.593518,4.537664,5.131182,57.772203,80.000000,20.000000,13.218674,6939.046924,8.201775,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:06:02 AM,110.646780,1583778.000000,265.592750,292.275468,51.554176,884.644613,21.008955,20.416477,1.433910,5.876238,7.310149,63.556362,80.000000,20.000000,31.935645,6939.815249,9.294094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:07:02 AM,110.663447,1584015.000000,267.322438,292.338553,51.714548,732.138153,19.584707,20.420524,0.892832,4.847739,5.740570,65.259138,80.000000,20.000000,19.884890,6941.349208,9.469684,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:08:02 AM,110.680114,1584254.000000,269.276090,293.391903,51.571469,703.704821,21.090603,20.393014,1.001668,5.272157,6.273826,52.150393,80.000000,20.000000,22.308873,6941.979465,7.856229,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:09:02 AM,110.696780,1584494.000000,267.893003,292.309642,51.449811,792.494558,22.235372,20.533927,1.298572,5.590252,6.888824,71.188239,80.000000,20.000000,28.921425,6943.396634,9.901785,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:10:02 AM,110.713447,1584733.000000,268.265803,293.293441,51.576824,582.599740,19.745091,20.461276,0.455118,4.682862,5.137980,45.441933,80.000000,20.000000,10.136255,6943.966496,6.917756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:11:02 AM,110.730114,1584972.000000,267.283216,292.408167,51.533368,818.527805,21.498225,20.481789,1.735348,5.766839,7.502187,77.318426,80.000000,20.000000,38.649178,6945.215194,10.474679,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:12:02 AM,110.746711,1585209.000000,267.790017,291.432230,51.670937,631.090791,20.752200,20.419358,0.731035,5.164573,5.895608,49.312182,80.000000,20.000000,16.281404,6946.325672,7.401012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,2:13:02 AM,110.763448,1585446.000000,269.339855,293.219832,51.519592,835.446889,18.807476,20.493658,1.610954,5.734476,7.345429,75.990099,80.000000,20.000000,35.878697,6947.141409,10.370590,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:14:02 AM,110.780114,1585685.000000,266.952951,294.277176,51.585703,450.061469,20.712551,20.412085,0.369357,4.506245,4.875602,45.791148,80.000000,20.000000,8.226207,6948.611351,6.749941,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:15:02 AM,110.796780,1585924.000000,265.878900,291.304856,51.470471,888.466332,20.047115,20.489677,1.755474,6.000909,7.756383,77.708522,80.000000,20.000000,39.097417,6949.342320,10.685495,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:16:02 AM,110.813447,1586163.000000,268.767711,293.277654,51.586921,494.233607,19.711167,20.358642,0.393971,4.637043,5.031015,50.401293,80.000000,20.000000,8.774415,6950.904640,7.210828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:17:02 AM,110.830114,1586402.000000,268.270696,293.355130,51.455321,850.200869,21.612980,20.481925,1.513118,5.987634,7.500752,66.218806,80.000000,20.000000,33.699739,6951.515201,9.582149,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:18:02 AM,110.846780,1586639.000000,268.391675,292.299117,51.633287,625.074732,18.891747,20.453799,0.798532,4.889051,5.687584,61.643426,80.000000,20.000000,17.784687,6952.746445,8.763315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:19:02 AM,110.863447,1586877.000000,266.400379,293.188321,51.740098,860.346217,20.189417,20.422239,1.409075,5.884812,7.293887,57.099927,80.000000,20.000000,31.382522,6953.796762,8.140375,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:20:02 AM,110.880114,1587116.000000,270.376421,292.410767,51.590903,579.259094,20.858149,20.469575,0.925855,4.752610,5.678465,67.216491,80.000000,20.000000,20.620378,6954.272786,9.523021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:21:02 AM,110.896781,1587355.000000,267.467959,293.324951,51.750964,855.564081,18.893070,20.453524,1.186999,5.702358,6.889357,55.790870,80.000000,20.000000,26.436501,6955.678884,8.438112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:22:02 AM,110.913447,1587592.000000,269.693005,293.351199,51.498629,748.864789,19.883159,20.465188,1.303781,5.056946,6.360727,73.087011,80.000000,20.000000,29.037432,6956.589121,10.335479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:23:02 AM,110.930127,1587829.000000,268.493004,293.238218,51.664969,709.192628,20.550843,20.404608,0.993716,5.564085,6.557801,48.961795,80.000000,20.000000,22.131765,6957.553848,8.193203,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:24:02 AM,110.946781,1588067.000000,269.952956,292.469857,51.548976,905.456183,21.475778,20.509848,1.642209,5.723538,7.365747,75.150016,80.000000,20.000000,36.574809,6958.900900,10.346194,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:25:02 AM,110.963447,1588305.000000,268.957347,293.305233,51.523419,530.912311,20.608490,20.413321,0.350634,4.556292,4.906926,45.856051,80.000000,20.000000,7.809230,6959.323717,6.890486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:26:02 AM,110.980114,1588543.000000,267.796567,293.343338,51.498319,914.106305,19.723450,20.466833,1.813347,5.857354,7.670701,72.799062,80.000000,20.000000,40.386356,6960.420098,10.191747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:27:02 AM,110.996781,1588782.000000,266.743744,292.316172,51.601458,547.369174,21.232014,20.395620,0.455956,4.445179,4.901135,50.542929,80.000000,20.000000,10.154927,6961.918542,7.266465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:28:02 AM,111.013447,1589019.000000,266.849966,293.278985,51.537653,857.698127,19.804505,20.416957,1.563356,6.294581,7.857937,64.393075,80.000000,20.000000,34.818614,6962.542241,9.441525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:29:02 AM,111.030044,1589257.000000,269.019454,293.385373,51.612021,535.145429,19.578559,20.426220,0.611580,4.594478,5.206058,58.550296,80.000000,20.000000,13.620943,6963.689129,8.182946,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:30:02 AM,111.046781,1589496.000000,267.337195,293.330213,51.558461,743.155299,21.207883,20.419633,1.019944,5.708625,6.728569,54.848378,80.000000,20.000000,22.715909,6965.223592,8.036979,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:31:02 AM,111.063447,1589734.000000,267.358424,294.294231,51.589064,796.881324,20.904175,20.500380,1.469716,5.543576,7.013293,75.151265,80.000000,20.000000,32.733106,6965.904994,10.281279,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:32:02 AM,111.080114,1589974.000000,268.543668,293.322288,51.663587,548.046520,20.330275,20.467380,0.357239,4.609356,4.966595,44.013620,80.000000,20.000000,7.956328,6967.365118,6.596526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:33:02 AM,111.096781,1590212.000000,269.075011,293.319689,51.545453,916.723246,21.369374,20.513554,1.708746,6.142087,7.850833,75.697136,80.000000,20.000000,38.056707,6967.841512,10.552817,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:34:02 AM,111.113447,1590447.000000,271.255943,295.450102,51.620745,509.227213,20.294667,20.438085,0.446458,4.599931,5.046388,49.469507,80.000000,20.000000,9.943376,6969.015883,7.144671,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:35:02 AM,111.130114,1590685.000000,268.149718,294.354653,51.616150,907.740143,19.109621,20.453799,1.671268,6.077163,7.748430,68.358503,80.000000,20.000000,37.222000,6970.332567,9.769159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:36:02 AM,111.146781,1590921.000000,268.664726,293.369586,51.670324,529.138751,21.387947,20.358093,0.523326,4.537171,5.060498,53.210796,80.000000,20.000000,11.655376,6970.943008,7.614639,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:37:02 AM,111.163448,1591160.000000,266.039100,292.450202,51.573611,984.096655,20.749518,20.430677,1.670827,6.016290,7.687116,67.648215,80.000000,20.000000,37.212172,6972.440827,9.991735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:38:02 AM,111.180114,1591396.000000,267.328988,292.158556,51.562287,557.796590,19.993389,20.428412,0.580047,4.571077,5.151124,56.676288,80.000000,20.000000,12.918648,6973.039808,8.090448,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:39:02 AM,111.196780,1591634.000000,264.636363,294.166858,51.564126,841.663956,20.979675,20.420729,1.524086,5.975794,7.499880,65.589909,80.000000,20.000000,33.944007,6974.645451,9.416332,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,2:40:02 AM,111.213447,1591871.000000,269.436369,292.349014,51.386921,557.658881,20.187443,20.452838,0.568243,4.651302,5.219545,57.898960,80.000000,20.000000,12.655743,6975.509687,8.372596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:41:02 AM,111.230114,1592108.000000,267.042916,293.464181,51.521579,869.900105,20.208088,20.423064,1.203441,6.074419,7.277860,56.537825,80.000000,20.000000,26.802694,6976.512727,8.369526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:42:02 AM,111.246780,1592347.000000,267.350216,290.586392,51.477053,592.616850,21.119933,20.457640,0.889696,4.640998,5.530694,64.637197,80.000000,20.000000,19.815063,6978.039826,9.155797,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:43:02 AM,111.263447,1592586.000000,267.778574,294.265384,51.550350,677.146054,20.605280,20.494688,0.975306,5.554811,6.530117,53.431501,80.000000,20.000000,21.721735,6978.602027,7.900733,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:44:02 AM,111.280114,1592822.000000,267.680481,293.213301,51.575295,764.183817,18.891446,20.459492,1.281434,5.173872,6.455307,74.184528,80.000000,20.000000,28.539741,6980.004647,10.327744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:45:02 AM,111.296781,1593058.000000,268.342589,292.385787,51.383094,570.359054,20.996601,20.402618,0.531632,5.043230,5.574861,47.065497,80.000000,20.000000,11.840353,6981.483648,7.103682,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:46:02 AM,111.313447,1593295.000000,266.846730,291.354753,51.405129,784.226507,20.959861,20.484739,1.489599,5.515628,7.005226,76.127774,80.000000,20.000000,33.175917,6982.084486,10.389601,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:47:02 AM,111.330114,1593533.000000,268.152953,295.392280,51.500616,476.852303,21.011097,20.362073,0.406093,4.635259,5.041352,48.032466,80.000000,20.000000,9.044389,6983.515591,7.076424,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:48:02 AM,111.346780,1593771.000000,266.668537,294.384895,51.476595,1020.011216,19.539968,20.489336,1.784970,6.273525,8.058494,72.410564,80.000000,20.000000,39.754336,6984.380807,10.390438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:49:02 AM,111.363447,1594009.000000,267.497395,293.264530,51.556164,521.241479,19.408625,20.404197,0.490345,4.596621,5.086967,53.495885,80.000000,20.000000,10.920831,6985.287758,7.796605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:50:02 AM,111.380114,1594248.000000,267.687031,293.353799,51.442623,882.653104,20.193784,20.438294,1.602139,6.319769,7.921908,68.292197,80.000000,20.000000,35.682375,6986.477504,9.744031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:51:02 AM,111.396781,1594487.000000,270.201463,294.373039,51.526329,588.459236,20.562502,20.417298,0.547121,4.632957,5.180077,54.960337,80.000000,20.000000,12.185313,6987.180978,7.919510,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:52:02 AM,111.413447,1594725.000000,268.013981,294.346791,51.533826,827.539234,21.177171,20.436164,1.582874,5.958715,7.541589,68.176346,80.000000,20.000000,35.253328,6988.666499,9.733709,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:53:02 AM,111.430122,1594963.000000,272.912081,294.311350,51.315307,522.574495,19.818581,20.379771,0.478991,4.617448,5.096439,55.757883,80.000000,20.000000,10.667947,6989.692313,8.000223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:54:02 AM,111.446780,1595200.000000,269.715891,295.397542,51.451805,758.071488,18.385779,20.457160,1.298430,5.926333,7.224762,61.875995,80.000000,20.000000,28.918259,6990.520428,8.862046,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:55:02 AM,111.463447,1595438.000000,268.741511,294.319212,51.416910,636.028669,19.561886,20.397677,0.777978,4.953002,5.730980,61.816898,80.000000,20.000000,17.326907,6992.054602,8.717281,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:56:02 AM,111.480114,1595678.000000,265.733378,294.461040,51.539026,697.781207,21.373583,20.366945,1.063941,5.636394,6.700335,52.873567,80.000000,20.000000,23.695787,6992.772047,7.685408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:57:02 AM,111.496780,1595915.000000,266.470694,292.243958,51.484092,771.559395,19.216687,20.425051,1.326683,5.348029,6.674712,72.193625,80.000000,20.000000,29.547512,6993.978088,10.025813,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:58:02 AM,111.513447,1596152.000000,266.171522,292.197992,51.589374,562.137271,20.179912,20.331954,0.463168,4.767034,5.230202,46.177994,80.000000,20.000000,10.315555,6995.100003,7.023021,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,2:59:02 AM,111.530114,1596391.000000,266.975837,292.366132,51.543008,917.676103,21.026472,20.529264,1.620094,5.874407,7.494501,76.756791,80.000000,20.000000,36.082278,6995.682881,10.516870,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:00:02 AM,111.546780,1596631.000000,268.445654,292.295186,51.505971,540.186043,20.789878,20.427591,0.426973,4.535697,4.962670,46.355157,80.000000,20.000000,9.509420,6997.181124,6.939316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:01:02 AM,111.563447,1596868.000000,265.600957,292.276800,51.462205,925.129007,19.723375,20.419358,1.885308,5.871803,7.757110,75.708014,80.000000,20.000000,41.989034,6998.815731,10.602326,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:02:02 AM,111.580114,1597104.000000,267.763896,293.441800,51.642321,507.196995,21.353337,20.407833,0.407292,4.595138,5.002430,52.664140,80.000000,20.000000,9.071087,6999.336754,7.593654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:03:02 AM,111.596780,1597343.000000,267.631474,293.460250,51.498629,844.804504,21.618008,20.480209,1.561823,5.873351,7.435174,66.197352,80.000000,20.000000,34.784485,7000.619807,9.488814,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:04:02 AM,111.613447,1597580.000000,268.411246,293.472042,51.502610,508.519629,19.468763,20.398640,0.563559,4.452839,5.016397,56.888820,80.000000,20.000000,12.551415,7001.915419,8.198456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:05:02 AM,111.630114,1597818.000000,269.245076,292.318835,51.423647,891.327726,20.005021,20.379910,1.663405,6.024296,7.687701,64.310766,80.000000,20.000000,37.046889,7002.511079,9.387456,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,3:06:02 AM,111.646781,1598058.000000,268.496318,292.413366,51.532600,521.464164,20.633959,20.360358,0.655587,4.507551,5.163138,58.922246,80.000000,20.000000,14.601050,7003.975293,8.454249,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:07:02 AM,111.663447,1598295.000000,265.211820,292.375325,51.556016,878.129447,20.304399,20.338746,1.473915,6.013897,7.487812,63.602180,80.000000,20.000000,32.826619,7005.397325,9.263636,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:08:02 AM,111.680114,1598533.000000,270.348563,293.360393,51.434203,621.785090,20.230463,20.399736,0.747681,4.625278,5.372960,62.351788,80.000000,20.000000,16.652145,7005.917746,8.974315,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:09:02 AM,111.696781,1598772.000000,266.016215,292.335890,51.506895,631.816317,20.714258,20.311097,0.945008,5.405393,6.350402,55.914192,80.000000,20.000000,21.046959,7007.217281,8.221388,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:10:02 AM,111.713447,1599009.000000,268.306682,293.340675,51.434203,725.473984,20.407614,20.422169,1.127996,4.995848,6.123844,70.881473,80.000000,20.000000,25.122408,7008.277302,9.842985,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:11:02 AM,111.730114,1599248.000000,265.324671,293.366986,51.635895,633.251249,20.950888,20.334285,0.669053,5.118369,5.787422,47.771836,80.000000,20.000000,14.900949,7008.977578,7.167408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:12:02 AM,111.746780,1599485.000000,267.054359,292.289924,51.531071,820.161834,19.474645,20.459561,1.474086,5.666971,7.141058,74.401057,80.000000,20.000000,32.830427,7010.478891,10.214470,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:13:02 AM,111.763447,1599721.000000,269.488691,293.210638,51.690371,486.254273,20.319532,20.370167,0.361917,4.633872,4.995790,47.954552,80.000000,20.000000,8.060522,7011.098282,6.974675,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:14:02 AM,111.780114,1599960.000000,267.577495,292.271537,51.466342,860.999063,20.793801,20.443231,1.735522,6.269346,8.004868,73.259053,80.000000,20.000000,38.653054,7012.009664,10.264423,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:15:02 AM,111.796781,1600199.000000,270.978000,293.294709,51.391508,496.530864,19.792248,20.376479,0.351603,4.182514,4.534118,51.316419,80.000000,20.000000,7.830811,7013.584753,7.179925,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:16:02 AM,111.813447,1600438.000000,268.540432,295.359501,51.634359,888.786198,21.076829,20.363855,1.415740,6.027565,7.443305,62.367547,80.000000,20.000000,31.530953,7014.474173,9.220163,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:17:02 AM,111.830114,1600676.000000,269.572027,294.409876,51.587232,535.699182,19.795832,20.343753,0.710144,4.731629,5.441773,60.166848,80.000000,20.000000,15.816126,7015.512107,8.479768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:18:02 AM,111.846781,1600912.000000,266.451044,292.429153,51.621203,720.744674,20.816562,20.372502,1.348613,5.852059,7.200671,58.718558,80.000000,20.000000,30.035914,7016.680807,8.481192,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:19:02 AM,111.863447,1601149.000000,268.631975,294.240404,51.612937,696.509486,20.489901,20.404402,0.884072,4.827227,5.711300,62.633132,80.000000,20.000000,19.689808,7017.237623,9.037701,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:20:02 AM,111.880114,1601385.000000,267.866881,292.320166,51.621506,690.012263,20.821482,20.374078,0.940581,5.352063,6.292644,54.722402,80.000000,20.000000,20.948358,7018.690397,7.957312,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:21:02 AM,111.896781,1601623.000000,270.850471,293.381442,51.411400,764.589477,19.015390,20.441036,1.380716,5.398159,6.778876,75.296571,80.000000,20.000000,30.750918,7019.407921,10.393181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:22:02 AM,111.913447,1601859.000000,269.990599,294.340261,51.552492,526.487747,20.267562,20.373803,0.457981,4.869419,5.327400,46.673366,80.000000,20.000000,10.200015,7020.625512,6.988917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:23:02 AM,111.930114,1602096.000000,266.588437,292.287324,51.608956,890.289985,21.234794,20.428001,1.778684,6.093116,7.871800,74.567997,80.000000,20.000000,39.614349,7021.650015,10.321486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:24:02 AM,111.946781,1602332.000000,270.085377,294.313949,51.565500,534.426551,20.525941,20.364335,0.444313,4.773960,5.218272,50.241065,80.000000,20.000000,9.895602,7022.475561,7.201917,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:25:02 AM,111.963447,1602570.000000,265.880479,293.142355,51.617835,964.732313,19.444907,20.380459,1.604924,6.143651,7.748575,68.769190,80.000000,20.000000,35.744409,7024.051341,9.919790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:26:02 AM,111.980114,1602807.000000,266.251622,291.289070,51.635895,559.574977,20.271857,20.367835,0.673476,4.546774,5.220250,57.894474,80.000000,20.000000,14.999473,7024.956926,8.223741,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:27:02 AM,111.996780,1603042.000000,265.641836,293.246143,51.526019,843.616757,19.823357,20.430336,1.403652,5.952568,7.356220,61.657873,80.000000,20.000000,31.261731,7026.038553,8.982977,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:28:02 AM,112.013447,1603281.000000,270.185127,294.362578,51.528006,736.155235,20.797529,20.367150,0.892443,4.976690,5.869134,64.661284,80.000000,20.000000,19.876242,7027.555139,9.129468,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:29:02 AM,112.030114,1603518.000000,265.952450,292.367400,51.610640,661.147768,20.366712,20.338471,0.917127,5.665060,6.582187,54.007256,80.000000,20.000000,20.425986,7028.131596,7.984268,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:30:02 AM,112.046785,1603755.000000,263.854933,291.346892,51.657006,668.362048,20.285030,20.415036,1.098596,4.864427,5.963023,75.697539,80.000000,20.000000,24.467625,7029.593254,9.406219,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:31:02 AM,112.063447,1603993.000000,267.958424,292.176942,51.530916,646.333495,20.209049,20.425464,0.794193,5.549327,6.343520,49.669524,80.000000,20.000000,17.688044,7030.619894,7.525264,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,3:32:02 AM,112.080114,1604231.000000,268.081060,291.381002,51.541169,722.412583,21.823191,20.469784,1.350473,5.265093,6.615565,74.406192,80.000000,20.000000,30.077340,7031.219700,10.327836,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:33:02 AM,112.096781,1604469.000000,268.787283,291.294332,51.516076,546.287989,20.952089,20.344578,0.392344,4.718185,5.110529,44.862395,80.000000,20.000000,8.738169,7032.726003,6.775003,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:34:02 AM,112.113448,1604707.000000,267.518624,292.400242,51.498319,903.320316,21.283189,20.458187,1.727340,5.911511,7.638851,74.502488,80.000000,20.000000,38.470822,7033.534125,10.241595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:35:02 AM,112.130114,1604944.000000,269.480484,293.454987,51.591671,515.201831,21.100540,20.371882,0.422908,4.804775,5.227683,48.047390,80.000000,20.000000,9.418885,7034.380332,6.997828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:36:02 AM,112.146780,1605180.000000,267.888110,292.338553,51.570553,910.349616,21.118753,20.385122,1.552360,6.070970,7.623330,70.620892,80.000000,20.000000,34.573720,7035.746552,9.952876,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:37:02 AM,112.163586,1605419.000000,268.903368,292.359538,51.475981,509.013999,20.088172,20.321526,0.705753,4.349680,5.055434,62.386962,80.000000,20.000000,15.718332,7036.313277,8.784012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:38:02 AM,112.180253,1605658.000000,267.592253,292.404173,51.541782,819.085384,19.285101,20.348764,1.112231,5.727824,6.840054,54.494590,80.000000,20.000000,24.771281,7037.753480,8.225334,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:39:02 AM,112.196919,1605894.000000,267.912653,291.353422,51.604827,709.998303,18.535191,20.374008,1.174136,5.097559,6.271695,72.048616,80.000000,20.000000,26.150028,7038.645693,10.037678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:40:02 AM,112.213586,1606134.000000,268.519204,293.365655,51.586006,619.289738,21.053009,20.365845,0.640645,5.210643,5.851288,46.870122,80.000000,20.000000,14.268262,7039.256169,6.922721,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:41:02 AM,112.230253,1606371.000000,267.549717,291.404650,51.529387,852.032901,21.002591,20.401588,1.418529,5.510523,6.929052,73.940312,80.000000,20.000000,31.593072,7040.765339,10.225576,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:42:02 AM,112.246919,1606609.000000,270.310999,291.420437,51.610640,548.342706,20.730608,20.357407,0.438428,4.707593,5.146020,48.163002,80.000000,20.000000,9.764533,7041.839710,7.194286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:43:02 AM,112.263586,1606848.000000,268.519204,292.360870,51.499087,953.675548,20.704948,20.399256,1.758536,6.115799,7.874334,72.751599,80.000000,20.000000,39.165605,7042.749142,10.193484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:44:02 AM,112.280253,1607085.000000,266.225501,289.207285,51.642624,557.026800,20.184340,20.355827,0.479552,4.495268,4.974821,54.182043,80.000000,20.000000,10.680454,7044.115707,7.565522,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:45:02 AM,112.296920,1607321.000000,267.894660,292.338553,51.518521,779.375517,19.635702,20.456200,1.419509,5.945273,7.364782,60.960600,80.000000,20.000000,31.614894,7044.823473,8.817959,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:46:02 AM,112.313586,1607560.000000,270.033056,291.450616,51.608195,573.477925,20.847971,20.392328,1.049933,4.858384,5.908317,67.099686,80.000000,20.000000,23.383809,7046.326023,9.351706,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:47:02 AM,112.330253,1607797.000000,264.543162,290.497060,51.556777,627.144568,21.334425,20.296966,0.667823,5.347056,6.014879,48.683336,80.000000,20.000000,14.873555,7046.983099,7.337391,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:48:02 AM,112.346919,1608033.000000,268.703947,291.193207,51.546982,860.089650,19.733145,20.386357,1.440424,5.367393,6.807817,74.314737,80.000000,20.000000,32.080723,7048.207187,10.272158,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:49:02 AM,112.363586,1608269.000000,265.131720,291.335036,51.607582,519.316001,20.894408,20.314528,0.494278,5.137606,5.631884,47.896734,80.000000,20.000000,11.008412,7048.776937,7.039433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:50:02 AM,112.380253,1608506.000000,266.418372,291.281208,51.492203,901.607049,18.335554,20.395620,1.807783,6.233065,8.040847,75.199469,80.000000,20.000000,40.262424,7049.919680,10.406196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:51:02 AM,112.396920,1608745.000000,268.538775,291.377071,51.587232,531.756694,20.802317,20.310481,0.436733,4.536127,4.972860,50.367725,80.000000,20.000000,9.726794,7051.332338,7.284954,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:52:02 AM,112.413586,1608982.000000,268.359004,293.233019,51.586308,920.408258,20.122951,20.387318,1.657623,6.172111,7.829733,64.521130,80.000000,20.000000,36.918097,7051.950938,9.503056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:53:02 AM,112.430253,1609219.000000,266.384044,289.254519,51.624261,529.909543,21.053516,20.355417,0.570025,4.706180,5.276206,58.317205,80.000000,20.000000,12.695442,7053.525664,8.574318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:54:02 AM,112.446919,1609458.000000,266.541008,289.405605,51.636043,857.783923,20.037298,20.359808,1.255672,5.893446,7.149118,57.024700,80.000000,20.000000,27.965980,7054.079093,8.407497,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:55:02 AM,112.463586,1609695.000000,267.350216,291.411244,51.514392,723.075813,21.312398,20.373803,1.140008,5.127833,6.267841,72.288068,80.000000,20.000000,25.389931,7055.144074,10.097588,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:56:02 AM,112.480253,1609933.000000,266.366051,291.463740,51.653187,703.193510,19.752584,20.386016,0.933199,5.636938,6.570137,55.023226,80.000000,20.000000,20.783934,7056.362062,8.232443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:57:02 AM,112.496922,1610171.000000,268.489768,290.200214,51.585850,760.908291,18.995420,20.380254,1.091738,5.168381,6.260119,71.835036,80.000000,20.000000,24.314880,7056.965035,9.757581,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,3:58:02 AM,112.513586,1610410.000000,268.270696,290.384078,51.505055,642.293826,21.003411,20.407694,0.869531,5.125550,5.995080,50.445679,80.000000,20.000000,19.365939,7058.512309,7.591864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,3:59:02 AM,112.530253,1610649.000000,267.940431,290.181828,51.454405,803.542761,19.820481,20.404128,1.378656,5.380841,6.759497,75.954644,80.000000,20.000000,30.705028,7059.321521,10.546309,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:00:02 AM,112.546919,1610885.000000,265.414557,291.525493,51.567945,447.347257,20.888668,20.416957,0.503855,5.285508,5.789363,39.217731,80.000000,20.000000,11.221707,7060.217950,6.754737,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:01:02 AM,112.563586,1611120.000000,269.941513,292.454133,51.356924,868.394405,21.323432,20.466353,1.511155,5.440086,6.951241,76.115194,80.000000,20.000000,33.656010,7061.759169,10.477918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:02:02 AM,112.580253,1611358.000000,268.999804,291.426968,51.524187,548.025755,21.536300,20.309726,0.494444,4.870663,5.365107,48.428896,80.000000,20.000000,11.012122,7062.292675,7.151897,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:03:02 AM,112.596919,1611597.000000,268.427661,291.344229,51.316681,846.832900,19.297155,20.389103,1.813958,5.796782,7.610741,77.021346,80.000000,20.000000,40.399962,7063.383372,10.549159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:04:02 AM,112.613586,1611837.000000,268.398225,292.296517,51.553719,507.581891,19.716158,20.291751,0.407044,4.597407,5.004450,49.242575,80.000000,20.000000,9.065559,7064.885902,7.088590,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:05:02 AM,112.630114,1612073.000000,265.751371,291.208930,51.667872,864.882169,20.562200,20.359258,1.527348,5.838229,7.365577,74.757530,80.000000,20.000000,34.016652,7065.520456,10.216233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:06:02 AM,112.646920,1612311.000000,269.738777,291.260159,51.439558,488.845803,19.434489,20.318919,0.433184,4.563807,4.996991,52.662747,80.000000,20.000000,9.647745,7066.762570,7.350118,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:07:02 AM,112.663586,1612549.000000,264.396062,290.363092,51.505210,865.961351,18.783368,20.346224,1.542057,5.949063,7.491120,66.030095,80.000000,20.000000,34.344253,7067.705732,9.625569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:08:02 AM,112.680253,1612788.000000,268.530647,288.354854,51.441552,578.412890,21.051976,20.316243,0.955367,5.075744,6.031112,65.810914,80.000000,20.000000,21.277669,7068.633529,9.369096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:09:02 AM,112.696919,1613028.000000,265.859250,291.264153,51.541324,716.148429,20.672959,20.288320,0.939904,5.804538,6.744442,53.338367,80.000000,20.000000,20.933268,7069.828918,7.823457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:10:02 AM,112.713586,1613266.000000,266.124093,287.377585,51.520818,754.298860,20.888824,20.351165,1.161037,5.146560,6.307597,67.813396,80.000000,20.000000,25.858291,7070.645796,9.486566,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:11:02 AM,112.730253,1613505.000000,264.920856,290.304002,51.668795,515.728261,21.030453,20.355622,0.435050,4.792180,5.227230,45.873263,80.000000,20.000000,9.689310,7072.192578,6.849888,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:12:02 AM,112.746920,1613745.000000,266.606351,291.532087,51.493732,916.763867,21.670747,20.426150,1.576664,5.676634,7.253298,75.417596,80.000000,20.000000,35.115010,7073.337199,10.450649,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:13:02 AM,112.763586,1613981.000000,267.435288,286.548802,51.439558,525.498186,21.310173,20.332298,0.415304,4.683561,5.098866,46.027613,80.000000,20.000000,9.249540,7074.102899,6.868521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:14:02 AM,112.780253,1614219.000000,266.608008,287.389441,51.475826,863.268906,20.412295,20.377509,1.577320,5.939176,7.516496,74.552625,80.000000,20.000000,35.129624,7075.709965,10.245111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:15:02 AM,112.796919,1614456.000000,265.838022,289.367501,51.616764,474.168329,20.622782,20.276246,0.401811,4.612697,5.014508,49.045431,80.000000,20.000000,8.949027,7076.972741,7.032807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:16:02 AM,112.813586,1614692.000000,267.073930,287.361861,51.324179,902.392961,19.567046,20.403303,1.806823,6.227340,8.034163,73.948676,80.000000,20.000000,40.241050,7077.687494,10.331311,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:17:02 AM,112.830253,1614930.000000,266.576994,291.482127,51.461134,487.369431,19.220681,20.325917,0.515795,4.558631,5.074426,53.341987,80.000000,20.000000,11.487644,7079.125669,7.507923,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:18:02 AM,112.846919,1615167.000000,266.325172,290.395934,51.509037,772.367893,20.544611,20.452838,1.480297,5.890478,7.370775,62.516759,80.000000,20.000000,32.968762,7079.731392,8.866685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:19:02 AM,112.863586,1615405.000000,270.471199,291.436161,51.489905,751.041278,20.833151,20.367286,0.960424,4.851438,5.811862,65.315317,80.000000,20.000000,21.390292,7080.810009,9.404573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:20:02 AM,112.880253,1615641.000000,267.935539,291.475596,51.584166,687.676388,21.267262,20.356516,1.042071,5.561852,6.603923,56.743304,80.000000,20.000000,23.208703,7081.689117,8.211811,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:21:02 AM,112.896919,1615877.000000,267.611824,289.330728,51.589064,721.509728,20.387573,20.323652,1.081674,5.260733,6.342408,71.092076,80.000000,20.000000,24.090746,7082.495710,10.071076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:22:02 AM,112.913587,1616116.000000,269.457598,291.323243,51.529845,625.944526,20.326775,20.326327,0.857113,5.494622,6.351735,47.275109,80.000000,20.000000,19.089375,7084.201624,7.197630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:23:02 AM,112.930253,1616352.000000,267.466302,291.413843,51.575753,806.159793,19.556388,20.388073,1.344911,5.334183,6.679094,74.780389,80.000000,20.000000,29.953465,7084.821615,10.520477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:24:02 AM,112.946919,1616592.000000,266.820530,289.455502,51.590290,639.127685,21.391303,20.306845,0.636461,5.273284,5.909744,46.591369,80.000000,20.000000,14.175071,7086.211528,6.968076,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,4:25:02 AM,112.963586,1616832.000000,267.142587,289.313673,51.460063,834.486473,21.088425,20.354387,1.593067,5.754330,7.347397,76.879541,80.000000,20.000000,35.480335,7087.066687,10.421393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:26:02 AM,112.980253,1617071.000000,266.581887,289.291292,51.575908,504.780972,19.856728,20.261290,0.451428,4.787086,5.238514,47.555981,80.000000,20.000000,10.054074,7088.456912,6.967918,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:27:02 AM,112.996919,1617309.000000,267.685374,291.329773,51.500313,872.183154,20.718095,20.403237,1.625085,5.901679,7.526764,74.937600,80.000000,20.000000,36.193428,7089.176357,10.287355,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:28:02 AM,113.013586,1617546.000000,267.136116,290.395934,51.533368,383.960692,20.389318,20.326122,0.232529,4.493793,4.726322,45.848624,80.000000,20.000000,5.178818,7090.272960,6.772547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:29:02 AM,113.030253,1617785.000000,267.536617,291.310119,51.467413,889.283392,20.472684,20.356722,1.583836,5.928060,7.511897,71.656245,80.000000,20.000000,35.274753,7091.552695,9.947518,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:30:02 AM,113.046919,1618023.000000,267.247230,287.357930,51.617066,443.071788,20.909817,20.310822,0.353449,4.544564,4.898014,48.370316,80.000000,20.000000,7.871924,7092.191182,7.012881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:31:02 AM,113.063586,1618261.000000,268.519204,288.202437,51.498932,858.014168,21.241712,20.427726,1.575071,6.032925,7.607996,69.240981,80.000000,20.000000,35.079532,7093.562759,9.830898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:32:02 AM,113.080253,1618500.000000,268.985126,289.237464,51.405439,547.438029,20.584143,20.307325,0.578861,4.850424,5.429285,56.690096,80.000000,20.000000,12.892218,7094.402685,7.871621,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:33:02 AM,113.096920,1618736.000000,268.836369,291.193207,51.514540,867.274603,20.509087,20.343273,1.366172,6.153433,7.519605,60.622105,80.000000,20.000000,30.426983,7095.314744,8.859668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:34:02 AM,113.113586,1618975.000000,268.641761,289.318872,51.579734,607.727400,20.362768,20.330103,0.948713,4.862393,5.811106,64.398084,80.000000,20.000000,21.129464,7096.528625,9.178860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:35:02 AM,113.130253,1619210.000000,266.243415,289.380625,51.628545,684.490484,21.065989,20.334014,0.952737,5.419861,6.372598,51.575913,80.000000,20.000000,21.219095,7097.061606,7.750898,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:36:02 AM,113.146989,1619451.000000,266.212401,288.231348,51.550350,783.035937,19.494133,20.348555,1.248093,5.098394,6.346487,73.831270,80.000000,20.000000,27.797161,7098.522188,10.032124,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:37:02 AM,113.163655,1619691.000000,267.652703,291.328505,51.546066,551.522963,20.249914,20.310137,0.443282,4.741518,5.184801,45.098249,80.000000,20.000000,9.872660,7099.630605,6.781053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:38:02 AM,113.180322,1619930.000000,266.969366,289.490943,51.561674,928.004518,20.391099,20.396580,1.566434,6.031454,7.597887,75.658580,80.000000,20.000000,34.887163,7100.435561,10.438927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:39:02 AM,113.196989,1620167.000000,269.952956,292.359538,51.618293,503.920560,19.435993,20.328593,0.336316,4.676983,5.013299,46.184838,80.000000,20.000000,7.490338,7101.960671,6.775878,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:40:02 AM,113.213656,1620405.000000,269.895741,292.362201,51.561216,881.478563,21.258457,20.427385,1.617982,6.119115,7.737097,71.754523,80.000000,20.000000,36.035234,7102.684844,10.055971,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:41:02 AM,113.230322,1620643.000000,269.442919,287.200315,51.549582,523.896217,20.108382,20.353221,0.409406,4.532547,4.941954,50.100580,80.000000,20.000000,9.118183,7103.993602,7.235262,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:42:02 AM,113.246989,1620881.000000,269.251626,291.441423,51.493429,870.887845,20.060624,20.483094,1.737673,6.119980,7.857653,70.073496,80.000000,20.000000,38.700952,7105.356094,9.910735,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:43:02 AM,113.263655,1621118.000000,272.346409,291.299594,51.496487,516.359340,20.021599,20.351986,0.505112,4.535230,5.040342,53.842240,80.000000,20.000000,11.249712,7105.876037,7.549986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:44:02 AM,113.280322,1621355.000000,266.464144,289.430522,51.593348,855.036740,20.042940,20.394044,1.319272,6.000284,7.319555,61.168634,80.000000,20.000000,29.382441,7107.176162,9.032722,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
