Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/17/2019,4:45:02 AM,113.296989,1621593.000000,270.327335,289.418729,51.672156,671.725281,21.301440,20.356447,1.075624,4.929852,6.005476,65.833486,80.000000,20.000000,23.956002,7108.117750,9.182204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:46:02 AM,113.313656,1621829.000000,266.035786,287.265998,51.708735,674.196042,19.032845,20.347115,0.972740,5.628845,6.601585,51.397228,80.000000,20.000000,21.664578,7109.152427,7.560648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:47:02 AM,113.330322,1622066.000000,271.664651,292.320166,51.457005,635.524826,20.240915,20.348009,0.938463,5.226765,6.165228,73.454015,80.000000,20.000000,20.901173,7110.583507,10.785899,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:48:02 AM,113.346989,1622304.000000,268.867383,292.171744,51.500616,555.133382,20.025039,20.330924,0.486002,5.028338,5.514340,45.803953,80.000000,20.000000,10.824095,7111.149497,6.895660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:49:02 AM,113.363656,1622541.000000,268.215060,291.424368,51.533213,848.801730,21.364152,20.365981,1.574372,5.715805,7.290177,75.798203,80.000000,20.000000,35.063956,7112.685716,10.325536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:50:02 AM,113.380322,1622777.000000,268.646733,289.307079,51.722814,445.801028,20.215811,20.385467,0.320346,4.564454,4.884800,48.411493,80.000000,20.000000,7.134654,7113.205003,6.910543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/17/2019,4:51:02 AM,113.396989,1623015.000000,267.572602,291.319312,51.490821,921.160105,20.083215,20.453660,1.756220,6.025496,7.781716,72.506477,80.000000,20.000000,39.114021,7114.625542,10.174668,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:52:03 AM,113.413655,1623252.000000,271.249393,292.376593,51.734595,477.787217,19.892253,20.346843,0.419153,4.506966,4.926119,51.448629,80.000000,20.000000,9.335260,7115.695094,7.392336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:53:03 AM,113.430461,1623492.000000,267.819453,291.340298,51.626403,780.566087,19.726360,20.348075,1.370232,6.199339,7.569570,61.558215,80.000000,20.000000,30.517409,7116.325661,8.962398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:54:03 AM,113.447058,1623731.000000,271.932809,289.431853,51.351568,489.980725,20.691016,20.361934,0.605553,4.475982,5.081536,58.439567,80.000000,20.000000,13.486712,7117.839291,8.248632,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:55:03 AM,113.463794,1623971.000000,266.429815,291.471665,51.594574,740.010015,20.020816,20.411056,1.028421,5.615075,6.643496,53.504468,80.000000,20.000000,22.904701,7118.626781,7.986085,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:56:03 AM,113.480461,1624209.000000,269.187862,289.402942,51.423647,627.170981,21.208124,20.378674,1.243538,5.143963,6.387501,69.020854,80.000000,20.000000,27.695722,7119.333831,9.614057,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:57:03 AM,113.497128,1624446.000000,267.742588,289.317604,51.551732,588.078075,19.819338,20.305060,0.620406,5.249129,5.869535,47.955041,80.000000,20.000000,13.817511,7121.021118,6.994484,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:58:03 AM,113.513794,1624683.000000,266.872851,289.380625,51.778206,893.028697,19.566096,20.418533,1.568818,5.742394,7.311212,77.440044,80.000000,20.000000,34.940268,7121.743859,10.509998,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,4:59:03 AM,113.530461,1624923.000000,267.507181,289.263713,51.682874,495.690215,20.384205,20.335795,0.449141,4.988084,5.437224,46.824631,80.000000,20.000000,10.003132,7122.566551,6.910138,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:00:03 AM,113.547128,1625163.000000,270.498978,291.379734,51.601311,943.995244,19.256434,20.417232,1.621805,5.824942,7.446747,75.740765,80.000000,20.000000,36.120378,7124.125299,10.498629,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:01:03 AM,113.563794,1625400.000000,271.697401,292.070555,51.474600,595.421594,19.849353,20.358573,0.506950,4.843730,5.350680,48.531040,80.000000,20.000000,11.290646,7124.806026,7.197761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:02:03 AM,113.580461,1625635.000000,268.677747,291.398120,51.562745,815.675884,20.357391,20.448994,1.630438,6.060678,7.691116,72.016535,80.000000,20.000000,36.312645,7126.233088,10.007716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:03:03 AM,113.597128,1625872.000000,270.471199,291.350822,51.539182,561.354184,20.802642,20.359944,0.470885,4.604820,5.075705,51.511557,80.000000,20.000000,10.487417,7126.947919,7.398988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:04:03 AM,113.613795,1626111.000000,266.305601,291.325842,51.557087,851.570680,19.582181,20.416957,1.567584,5.923818,7.491401,65.582144,80.000000,20.000000,34.912779,7128.187968,9.450175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:05:03 AM,113.630461,1626347.000000,272.308845,291.185345,51.572540,693.336788,19.959825,20.323171,0.888061,4.983999,5.872060,63.336271,80.000000,20.000000,19.778633,7129.246517,9.283759,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:06:03 AM,113.647128,1626586.000000,265.870693,286.198129,51.591361,771.977351,20.098782,20.368796,1.029282,5.645587,6.674869,52.933700,80.000000,20.000000,22.923867,7130.022903,7.881995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:07:03 AM,113.663794,1626824.000000,271.331150,289.389818,51.438797,709.593644,20.782817,20.360699,1.162150,5.220628,6.382778,70.777029,80.000000,20.000000,25.883081,7131.429747,9.944787,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:08:03 AM,113.680469,1627060.000000,268.759504,291.518963,51.651961,625.970938,20.611041,20.335179,1.040945,5.647524,6.688470,50.588252,80.000000,20.000000,23.183641,7132.023057,8.220788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:09:03 AM,113.697128,1627295.000000,267.363316,291.361347,51.728930,815.757034,20.119209,20.426905,1.493282,5.671126,7.164408,77.630484,80.000000,20.000000,33.257958,7133.443665,10.528736,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:10:03 AM,113.713794,1627533.000000,267.243995,289.431853,51.634669,547.420087,19.672128,20.351095,0.448863,4.898911,5.347774,46.235734,80.000000,20.000000,9.996954,7134.127464,6.843747,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:11:03 AM,113.730461,1627772.000000,267.541509,287.371055,51.462671,872.036883,21.059710,20.463608,1.701997,6.125461,7.827457,78.239297,80.000000,20.000000,37.906381,7135.718855,10.547655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:12:03 AM,113.747128,1628009.000000,269.614562,291.373140,51.654406,539.333190,19.511144,20.375244,0.362240,4.435817,4.798058,47.331576,80.000000,20.000000,8.067710,7136.502733,6.953389,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:13:03 AM,113.763794,1628246.000000,269.269619,291.370540,51.586006,964.005875,20.375014,20.486591,1.649604,5.983334,7.632938,72.986686,80.000000,20.000000,36.739518,7137.754272,10.285382,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:14:03 AM,113.780461,1628484.000000,270.404199,289.095635,51.507811,494.293081,20.379139,20.333944,0.369963,4.521802,4.891765,49.159022,80.000000,20.000000,8.239720,7138.589203,7.074648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:15:03 AM,113.797128,1628720.000000,269.199305,289.225672,51.571927,917.973290,20.957659,20.397885,1.605092,5.959120,7.564212,67.820742,80.000000,20.000000,35.748155,7139.812361,9.638557,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:16:03 AM,113.813794,1628959.000000,266.974259,287.335613,51.576366,550.113533,20.231534,20.323516,0.469674,4.599767,5.069441,54.816255,80.000000,20.000000,10.460443,7141.000561,7.808182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:17:03 AM,113.830461,1629197.000000,267.358424,289.293955,51.604214,859.782080,20.752658,20.440009,1.499319,5.996707,7.496026,64.386984,80.000000,20.000000,33.392406,7141.509301,9.103086,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,5:18:03 AM,113.847128,1629436.000000,272.122444,291.207662,51.456089,649.505191,19.684808,20.380940,0.857903,4.860774,5.718677,62.530270,80.000000,20.000000,19.106971,7142.972350,8.866606,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:19:03 AM,113.863795,1629674.000000,269.133883,289.448908,51.453334,686.054656,21.045997,20.355967,1.214845,5.864523,7.079368,58.109568,80.000000,20.000000,27.056682,7144.247664,8.453465,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:20:03 AM,113.880461,1629912.000000,271.936044,291.345560,51.435429,613.400095,20.430136,20.392464,0.694230,4.694810,5.389039,68.108997,80.000000,20.000000,15.461682,7144.820655,9.858834,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:21:03 AM,113.897128,1630150.000000,270.273435,292.377925,51.638185,656.938330,20.115455,20.391848,0.840186,5.558033,6.398220,51.642007,80.000000,20.000000,18.712392,7146.347891,7.562111,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:22:03 AM,113.913794,1630389.000000,271.380236,291.446685,51.553105,664.004426,20.713187,20.456405,1.251198,5.303236,6.554434,69.556616,80.000000,20.000000,27.866327,7147.032407,9.564757,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:23:03 AM,113.930461,1630627.000000,268.906683,292.429153,51.630687,595.505568,21.109490,20.338061,0.723906,4.889907,5.613812,49.103730,80.000000,20.000000,16.122622,7148.403436,7.366726,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:24:03 AM,113.947128,1630865.000000,269.161662,289.282099,51.485466,848.557460,20.220851,20.473692,1.711800,5.888440,7.600240,74.214524,80.000000,20.000000,38.124731,7149.290649,10.163262,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:25:03 AM,113.963794,1631101.000000,269.717548,291.186613,51.578508,505.612058,21.104340,20.314872,0.424941,4.530714,4.955655,49.471081,80.000000,20.000000,9.464167,7150.319159,7.197840,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:26:03 AM,113.980461,1631338.000000,267.026580,291.269352,51.561519,972.085213,19.156261,20.453180,1.643176,6.297886,7.941062,67.662953,80.000000,20.000000,36.596343,7151.462957,9.715612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:27:03 AM,113.997128,1631575.000000,270.858678,292.346414,51.543311,600.759395,20.490166,20.328798,0.695891,4.677382,5.373273,60.918861,80.000000,20.000000,15.498681,7152.200850,8.641638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:28:03 AM,114.013795,1631812.000000,266.815637,291.388927,51.616306,845.458352,20.958960,20.407694,1.434274,5.828503,7.262777,57.891145,80.000000,20.000000,31.943748,7153.954407,8.833012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:29:03 AM,114.030461,1632051.000000,271.007436,292.255750,51.608808,688.602833,19.434922,20.400561,1.085955,5.149159,6.235114,70.946294,80.000000,20.000000,24.186088,7154.926187,10.029641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:30:03 AM,114.047128,1632288.000000,268.733383,292.370063,51.628700,657.614675,20.428475,20.361798,0.672554,5.154058,5.826612,47.598006,80.000000,20.000000,14.978925,7156.005803,7.079587,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:31:03 AM,114.063794,1632525.000000,272.035794,291.346892,51.457463,854.528253,21.239498,20.450368,1.441281,5.734435,7.175717,74.846524,80.000000,20.000000,32.099809,7157.091607,10.395783,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:32:03 AM,114.080461,1632762.000000,271.692429,291.233910,51.658387,529.058603,21.486028,20.338816,0.504326,4.836978,5.341305,47.654073,80.000000,20.000000,11.232216,7158.050265,7.085427,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:33:03 AM,114.097128,1632998.000000,268.883797,292.359538,51.495874,907.250509,19.922374,20.448583,1.698144,5.886883,7.585028,76.760677,80.000000,20.000000,37.820587,7159.226591,10.464421,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:34:03 AM,114.113795,1633236.000000,270.029820,291.346892,51.699701,505.678090,20.345180,20.351370,0.414128,4.694093,5.108221,48.904416,80.000000,20.000000,9.223339,7159.855280,7.125071,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:35:03 AM,114.130461,1633476.000000,268.589518,289.274237,51.544227,951.314263,20.526543,20.427521,1.790485,6.148789,7.939274,72.527085,80.000000,20.000000,39.877176,7161.352336,10.131823,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:36:03 AM,114.147128,1633714.000000,271.296822,292.430485,51.610492,495.628009,20.864658,20.324132,0.519017,4.503067,5.022084,53.661807,80.000000,20.000000,11.559398,7162.207266,7.545282,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:37:03 AM,114.163794,1633952.000000,268.115389,291.307456,51.588761,868.031187,20.850895,20.366395,1.429458,6.080165,7.509623,62.184174,80.000000,20.000000,31.836476,7163.677311,8.870774,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:38:03 AM,114.180461,1634191.000000,268.295239,287.268598,51.645224,535.304815,20.412548,20.367216,0.971418,4.941730,5.913148,66.240733,80.000000,20.000000,21.635148,7164.991803,9.256110,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:39:03 AM,114.197128,1634429.000000,270.930650,291.298263,51.511327,760.626223,19.325041,20.348694,1.032381,5.714846,6.747227,54.004016,80.000000,20.000000,22.992899,7165.543928,8.114190,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:40:03 AM,114.213794,1634667.000000,272.483723,292.346414,51.546066,781.128402,21.998059,20.440625,1.199904,5.071827,6.271731,70.424052,80.000000,20.000000,26.723912,7166.953202,9.981608,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:41:03 AM,114.230461,1634905.000000,268.852704,291.434893,51.636811,643.251328,20.687757,20.335454,0.733754,5.251852,5.985606,50.232583,80.000000,20.000000,16.341970,7167.736768,7.425500,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:42:03 AM,114.247058,1635141.000000,271.777501,290.392003,51.530613,850.775388,20.831563,20.396855,1.368333,5.614014,6.982347,74.812973,80.000000,20.000000,30.475118,7168.803597,10.338171,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:43:03 AM,114.263795,1635380.000000,271.777501,292.288592,51.510108,508.630015,20.275009,20.357682,0.294568,4.661250,4.955818,46.842473,80.000000,20.000000,6.560529,7169.835401,6.785182,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/17/2019,5:44:03 AM,114.280461,1635617.000000,269.164976,289.244058,51.474142,865.081174,20.378684,20.467724,1.580628,5.866300,7.446928,71.823177,80.000000,20.000000,35.203302,7171.098470,10.046536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:45:03 AM,114.297128,1635855.000000,271.041764,291.317981,51.495874,579.299715,20.392795,20.309451,0.583850,4.749666,5.333515,55.101751,80.000000,20.000000,13.003336,7171.911825,7.925690,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:46:03 AM,114.313795,1636092.000000,268.169289,291.572791,51.499242,862.889658,21.273267,20.361179,1.565686,6.123522,7.689209,68.043635,80.000000,20.000000,34.870515,7173.023535,9.768779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:47:03 AM,114.330461,1636330.000000,270.559507,291.333768,51.565500,620.924677,20.250167,20.290449,0.802047,4.568614,5.370661,62.033136,80.000000,20.000000,17.862956,7174.332907,8.650483,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:48:03 AM,114.347128,1636567.000000,267.499052,290.418252,51.537497,723.600330,21.443008,20.365981,1.173475,6.046202,7.219677,56.864799,80.000000,20.000000,26.135294,7174.836456,8.235357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:49:03 AM,114.363794,1636804.000000,269.568791,291.275945,51.496790,675.483792,18.834893,20.388623,1.063341,4.927121,5.990462,71.554301,80.000000,20.000000,23.682423,7176.156110,10.168422,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:50:03 AM,114.380461,1637042.000000,267.445074,291.266752,51.653948,570.166607,20.166305,20.367630,0.629284,5.073261,5.702546,47.589760,80.000000,20.000000,14.015244,7177.486706,7.008033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:51:03 AM,114.397128,1637279.000000,270.356771,291.484790,51.605743,869.429323,21.512218,20.470264,1.514990,5.602178,7.117168,75.639086,80.000000,20.000000,33.741415,7178.331164,10.303728,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:52:03 AM,114.413795,1637516.000000,271.808515,289.367501,51.652419,500.292199,19.481863,20.296142,0.367782,4.761897,5.129678,45.479000,80.000000,20.000000,8.191125,7179.854484,6.801241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:53:03 AM,114.430461,1637755.000000,267.685374,291.370540,51.700011,909.574179,20.446953,20.406803,1.731214,5.963836,7.695049,74.620331,80.000000,20.000000,38.557100,7180.428259,10.283083,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:54:03 AM,114.447128,1637993.000000,270.603621,291.392858,51.713477,509.547989,20.404476,20.311303,0.520489,4.721302,5.241791,52.762762,80.000000,20.000000,11.592174,7181.828154,7.633416,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:55:03 AM,114.463795,1638230.000000,269.624348,289.148132,51.507966,789.111470,20.051807,20.395209,1.480006,6.061969,7.541975,62.751867,80.000000,20.000000,32.962263,7182.752135,9.018598,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:56:03 AM,114.480461,1638468.000000,271.360586,291.260159,51.615390,685.637701,19.247544,20.360013,0.835318,4.787300,5.622618,62.752224,80.000000,20.000000,18.603967,7183.719389,9.045384,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:57:03 AM,114.497128,1638705.000000,267.467959,291.317981,51.660987,718.778576,21.803029,20.356172,1.029454,5.500695,6.530149,56.634431,80.000000,20.000000,22.927704,7185.142335,8.322185,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:58:03 AM,114.513794,1638943.000000,270.418878,291.336367,51.484550,702.218977,19.221608,20.345058,1.205326,5.171879,6.377205,71.001705,80.000000,20.000000,26.844672,7185.848021,9.831107,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,5:59:03 AM,114.530461,1639182.000000,267.101788,289.372763,51.654406,666.855346,19.989791,20.312882,0.712362,5.388105,6.100467,47.866981,80.000000,20.000000,15.865531,7187.483764,7.224365,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:00:03 AM,114.547128,1639421.000000,268.808590,291.445354,51.460063,817.622127,20.655926,20.376823,1.435027,5.401016,6.836044,74.670267,80.000000,20.000000,31.960517,7188.217516,10.373687,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:01:03 AM,114.563794,1639659.000000,270.319206,292.405504,51.613092,521.082092,20.483295,20.373323,0.479358,4.927413,5.406770,47.078014,80.000000,20.000000,10.676116,7189.315916,6.919298,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:02:03 AM,114.580461,1639895.000000,272.120787,292.347746,51.506584,825.407191,20.136748,20.456061,1.482632,5.855156,7.337789,73.952220,80.000000,20.000000,33.020766,7190.311363,10.233560,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:03:03 AM,114.597128,1640132.000000,269.944827,291.282539,51.692514,515.700847,20.382305,20.348284,0.338806,4.472283,4.811089,47.395701,80.000000,20.000000,7.545786,7191.094618,6.947117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:04:03 AM,114.613795,1640369.000000,268.687611,291.240504,51.524948,866.761379,21.401818,20.345949,1.498652,6.069068,7.567720,74.711913,80.000000,20.000000,33.377555,7192.598804,10.368761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:05:03 AM,114.630461,1640605.000000,272.210752,293.274991,51.511637,550.326746,20.754788,20.320976,0.513202,4.559087,5.072289,54.718731,80.000000,20.000000,11.429888,7193.238058,7.874914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:06:03 AM,114.647128,1640843.000000,267.830896,289.356976,51.597632,879.003066,21.513600,20.339226,1.579058,5.927020,7.506078,62.976744,80.000000,20.000000,35.168319,7194.719114,9.111462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:07:03 AM,114.663794,1641083.000000,269.338276,291.244435,51.501842,752.322379,20.109957,20.301358,0.942049,4.934694,5.876743,64.301652,80.000000,20.000000,20.981041,7195.463518,9.186491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:08:03 AM,114.680461,1641321.000000,267.136116,290.373617,51.600084,696.412306,21.289493,20.288528,0.986973,5.796878,6.783851,52.990672,80.000000,20.000000,21.981581,7196.553260,7.833506,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:09:03 AM,114.697128,1641559.000000,269.467383,291.311387,51.619674,780.699152,21.092852,20.317479,1.206339,5.452087,6.658427,69.768412,80.000000,20.000000,26.867242,7197.924208,9.776816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:10:03 AM,114.713794,1641795.000000,268.545325,289.316272,51.638643,643.342861,20.399122,20.319949,0.791760,5.398421,6.190181,43.602333,80.000000,20.000000,17.633863,7198.387662,6.603307,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,6:11:03 AM,114.730461,1642032.000000,269.114312,289.238796,51.536426,800.529540,20.026205,20.380045,1.362531,5.367452,6.729982,74.055466,80.000000,20.000000,30.345894,7199.618526,10.289628,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:12:03 AM,114.747130,1642269.000000,269.601462,292.393712,51.632216,650.618436,20.800742,20.315558,0.707422,5.312599,6.020022,44.408362,80.000000,20.000000,15.755509,7200.839354,6.777839,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:13:03 AM,114.763795,1642506.000000,269.542591,291.420437,51.624719,732.630611,20.063560,20.384231,1.245590,5.145692,6.391282,73.495314,80.000000,20.000000,27.741435,7201.309192,10.081176,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:14:03 AM,114.780600,1642744.000000,268.841261,289.334659,51.709038,520.137706,20.865187,20.316243,0.372204,4.405042,4.777245,46.694434,80.000000,20.000000,8.289612,7202.494791,6.901605,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:15:03 AM,114.797267,1642982.000000,269.506684,291.436161,51.538413,880.808686,19.771255,20.476712,1.737159,6.093154,7.830313,75.274558,80.000000,20.000000,38.689504,7203.501350,10.435857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:16:03 AM,114.813933,1643219.000000,273.095167,292.351677,51.618603,511.109337,20.323490,20.287224,0.457876,4.453036,4.910912,52.367127,80.000000,20.000000,10.197678,7204.599664,7.528595,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:17:03 AM,114.830600,1643459.000000,265.630393,287.231825,51.594729,854.993296,19.316090,20.287293,1.524286,6.213761,7.738048,65.717958,80.000000,20.000000,33.948473,7205.670318,9.541916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:18:03 AM,114.847267,1643697.000000,269.039105,287.331619,51.418905,529.197223,20.642944,20.279607,0.917039,4.877046,5.794086,66.719838,80.000000,20.000000,20.424040,7206.267968,9.228225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:19:03 AM,114.863933,1643933.000000,266.485372,289.213816,51.525406,829.469447,19.931278,20.306160,1.031868,5.579697,6.611565,54.536552,80.000000,20.000000,22.981465,7207.785264,8.196000,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:20:03 AM,114.880600,1644170.000000,271.515894,291.392858,51.400689,779.128331,20.443067,20.349105,1.531970,5.212113,6.744083,76.479071,80.000000,20.000000,34.119599,7208.410380,10.522790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:21:03 AM,114.897267,1644408.000000,269.585127,289.286093,51.523263,531.151937,20.793379,20.303894,0.521860,5.263417,5.785277,46.980528,80.000000,20.000000,11.622709,7209.765968,6.924589,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:22:03 AM,114.913933,1644645.000000,270.420535,291.377071,51.439558,936.971591,20.976583,20.395004,1.676708,5.992218,7.668926,76.863487,80.000000,20.000000,37.343160,7210.622433,10.563557,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:23:03 AM,114.930600,1644885.000000,271.878830,292.284661,51.530458,532.766110,19.511324,20.308080,0.378663,4.535968,4.914631,48.899579,80.000000,20.000000,8.433463,7211.906422,7.148513,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:24:03 AM,114.947267,1645122.000000,268.115389,291.306125,51.460521,946.143407,20.754258,20.415241,1.627417,6.170578,7.797995,70.133239,80.000000,20.000000,36.245368,7212.936071,10.072617,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:25:03 AM,114.963933,1645361.000000,272.194337,291.197138,51.425479,497.531810,20.034061,20.316313,0.530991,4.568428,5.099418,55.302367,80.000000,20.000000,11.826073,7213.737982,7.820674,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:26:03 AM,114.980600,1645599.000000,269.655441,291.386264,51.623648,863.818926,21.540486,20.347459,1.430701,5.742583,7.173283,60.454056,80.000000,20.000000,31.864156,7215.134093,8.803625,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:27:03 AM,114.997267,1645839.000000,269.544248,289.279499,51.494345,599.853717,20.891760,20.283177,0.839422,4.644043,5.483465,64.519890,80.000000,20.000000,18.695372,7215.657750,9.115408,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:28:03 AM,115.013933,1646075.000000,267.675588,289.397680,51.449353,656.849621,20.171961,20.333325,1.128561,5.806133,6.934694,57.363216,80.000000,20.000000,25.134981,7217.242061,8.492012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:29:03 AM,115.030599,1646312.000000,270.716471,291.274614,51.441700,695.288678,20.271822,20.316449,1.061386,4.953835,6.015222,69.743050,80.000000,20.000000,23.638895,7217.951842,8.918507,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:30:03 AM,115.047267,1646552.000000,268.269039,292.261013,51.535200,680.257457,21.060203,20.301493,0.866778,5.399768,6.266546,52.476685,80.000000,20.000000,19.304624,7219.246061,7.760619,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:31:03 AM,115.063933,1646789.000000,272.006359,292.279399,51.535813,784.031236,19.908336,20.364885,1.487429,5.562476,7.049905,75.389318,80.000000,20.000000,33.127592,7220.282344,10.227902,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:32:04 AM,115.080531,1647025.000000,267.763896,289.242727,51.494803,664.169550,20.098000,20.278100,0.912142,5.335140,6.247281,50.663363,80.000000,20.000000,20.314958,7220.900398,7.448040,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:33:04 AM,115.097336,1647263.000000,268.965476,289.442378,51.665427,844.228163,20.995314,20.390268,1.537792,5.870572,7.408363,75.255282,80.000000,20.000000,34.249258,7222.421597,10.230568,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:34:04 AM,115.114003,1647501.000000,270.170370,289.359639,51.691443,471.378704,18.877094,20.244550,0.418314,4.480050,4.898365,51.127624,80.000000,20.000000,9.316575,7222.933691,7.322050,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:35:04 AM,115.130669,1647738.000000,267.803117,287.346074,51.647366,982.773111,21.274096,20.375793,1.671438,5.983962,7.655400,70.828844,80.000000,20.000000,37.225781,7224.251741,10.185278,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:36:04 AM,115.147267,1647973.000000,269.768213,287.070278,51.575450,460.468211,20.530368,20.289350,0.369481,4.546044,4.915525,52.281845,80.000000,20.000000,8.228970,7225.268683,7.371612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:37:04 AM,115.164003,1648212.000000,268.578075,289.301817,51.589374,802.789000,20.881955,20.302043,1.548113,5.923123,7.471236,66.626392,80.000000,20.000000,34.479133,7226.394564,9.428995,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,6:38:04 AM,115.180669,1648449.000000,271.481565,290.335513,51.460063,710.649237,20.710072,20.268973,0.890266,4.835909,5.726175,62.292833,80.000000,20.000000,19.827759,7227.848265,9.038433,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:39:04 AM,115.197336,1648688.000000,267.067459,287.151686,51.546221,724.727692,21.014333,20.283862,1.064423,5.814625,6.879049,51.834728,80.000000,20.000000,23.706528,7228.384531,7.718087,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:40:04 AM,115.214003,1648926.000000,267.763896,290.176566,51.647979,799.761571,21.074711,20.317479,1.232441,5.472820,6.705261,71.052975,80.000000,20.000000,27.448578,7229.672844,10.069691,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:41:04 AM,115.230669,1649163.000000,270.310999,288.316750,51.602685,585.071412,19.728320,20.334630,0.564177,5.130724,5.694902,47.306622,80.000000,20.000000,12.565199,7230.547902,7.126810,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:42:04 AM,115.247336,1649401.000000,270.172027,291.426968,51.465884,761.950769,20.519988,20.326261,1.354051,5.372662,6.726713,75.113734,80.000000,20.000000,30.157036,7231.373510,10.352662,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:43:04 AM,115.264003,1649639.000000,267.577495,289.275569,51.612634,597.459279,20.270930,20.243864,0.657374,5.245234,5.902608,47.662831,80.000000,20.000000,14.640847,7233.057441,7.210044,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:44:04 AM,115.280670,1649875.000000,269.539355,287.365792,51.515463,898.470236,20.949804,20.390613,1.624464,5.830541,7.455005,74.967363,80.000000,20.000000,36.179599,7233.958392,10.262881,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:45:04 AM,115.297336,1650114.000000,268.542090,288.253665,51.597026,517.723504,20.991163,20.256078,0.475290,4.731402,5.206692,46.550544,80.000000,20.000000,10.585522,7234.770560,6.914869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:46:04 AM,115.314003,1650351.000000,269.181312,290.053123,51.445837,799.808750,19.238377,20.334424,1.511390,5.569347,7.080737,75.249515,80.000000,20.000000,33.661247,7236.138084,10.412990,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:47:04 AM,115.330670,1650588.000000,268.298475,287.460387,51.652419,504.013914,21.149272,20.247845,0.292944,4.448504,4.741448,44.453947,80.000000,20.000000,6.524364,7236.840726,6.605620,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:48:04 AM,115.347336,1650823.000000,267.793331,288.253665,51.583095,920.767651,20.678626,20.328523,1.697816,5.793357,7.491172,73.777171,80.000000,20.000000,37.813267,7238.279822,10.255420,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:49:04 AM,115.364003,1651062.000000,268.118625,288.168327,51.678280,510.686645,20.363117,20.275149,0.452470,4.436009,4.888479,51.786488,80.000000,20.000000,10.077278,7238.899921,7.523969,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:50:04 AM,115.380669,1651300.000000,268.103946,288.314087,51.500158,853.182941,19.993990,20.401588,1.606743,6.225384,7.832127,69.988695,80.000000,20.000000,35.784926,7240.311594,9.843586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:51:04 AM,115.397336,1651537.000000,271.170950,291.308787,51.591516,587.271489,20.653554,20.294016,0.544239,4.672443,5.216683,54.941702,80.000000,20.000000,12.121144,7241.040556,7.849799,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:52:04 AM,115.414003,1651775.000000,269.805856,291.286470,51.625642,853.216002,19.701086,20.348009,1.331216,5.835886,7.167102,58.872610,80.000000,20.000000,29.648453,7242.251688,8.582602,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:53:04 AM,115.430652,1652011.000000,270.293006,289.284762,51.525258,601.005579,20.345143,20.301013,0.859527,4.903687,5.763213,66.383148,80.000000,20.000000,19.143135,7243.206682,8.603940,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:54:04 AM,115.447336,1652251.000000,268.759504,291.386264,51.604369,652.274050,20.817017,20.300944,0.813750,5.259258,6.073008,50.630999,80.000000,20.000000,18.123610,7244.224023,7.536096,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:55:04 AM,115.464003,1652489.000000,269.171526,287.268598,51.462516,828.526062,20.403057,20.397335,1.406339,5.499949,6.906288,74.725383,80.000000,20.000000,31.321575,7245.719756,10.188009,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:56:04 AM,115.480670,1652728.000000,269.941513,290.297409,51.532755,496.212001,20.639938,20.269318,0.455780,4.988646,5.444426,46.979893,80.000000,20.000000,10.151006,7246.325781,6.977523,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:57:04 AM,115.497336,1652966.000000,270.498978,290.208076,51.596103,883.040822,19.357798,20.377989,1.602813,5.912888,7.515701,75.015425,80.000000,20.000000,35.697387,7247.853972,10.294542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:58:04 AM,115.514003,1653202.000000,267.816217,288.240541,51.627932,497.035527,19.970484,20.279951,0.477644,4.747092,5.224735,49.481985,80.000000,20.000000,10.637949,7249.073958,7.188627,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,6:59:04 AM,115.530669,1653439.000000,267.072352,290.217333,51.584934,918.074205,20.367809,20.357543,1.803015,6.101687,7.904701,73.623068,80.000000,20.000000,40.156231,7249.584439,10.221394,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:00:04 AM,115.547349,1653674.000000,265.257592,287.382847,51.729698,545.730410,19.557603,20.229459,0.428847,4.693280,5.122126,49.385135,80.000000,20.000000,9.551155,7251.023883,6.992680,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:01:04 AM,115.564003,1653911.000000,267.361659,288.240541,51.631758,964.625661,20.559974,20.365160,1.803030,6.355337,8.158367,70.089744,80.000000,20.000000,40.156560,7252.042059,9.947596,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:02:04 AM,115.580669,1654148.000000,270.257020,287.254142,51.557693,560.288117,20.401108,20.264857,0.535102,4.743634,5.278736,55.127416,80.000000,20.000000,11.917637,7252.680878,7.801584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:03:04 AM,115.597336,1654385.000000,269.545905,292.371394,51.563971,897.467377,20.155456,20.288459,1.684863,6.166615,7.851478,65.577226,80.000000,20.000000,37.524778,7254.045468,9.457806,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,7:04:04 AM,115.614003,1654624.000000,268.654861,286.336027,51.564274,641.100341,20.956674,20.264102,0.726015,4.629747,5.355762,62.173264,80.000000,20.000000,16.169599,7254.627186,8.861458,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:05:04 AM,115.630669,1654861.000000,263.817290,288.383701,51.686545,707.344476,20.476680,20.305610,0.906327,5.428162,6.334489,53.839169,80.000000,20.000000,20.185456,7256.032316,7.986790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:06:04 AM,115.647336,1655097.000000,270.021613,287.325089,51.432984,762.371549,21.254366,20.285644,1.289001,5.376563,6.665564,70.193525,80.000000,20.000000,28.708266,7256.566329,9.646475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:07:04 AM,115.664003,1655335.000000,266.164972,288.224818,51.668330,500.679917,20.747641,20.221362,0.497199,4.986187,5.483386,46.647280,80.000000,20.000000,11.073472,7258.067566,6.759127,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:08:04 AM,115.680669,1655569.000000,267.224345,288.316750,51.640024,912.764728,21.544458,20.346909,1.695974,5.866271,7.562245,75.326478,80.000000,20.000000,37.772240,7259.102885,10.364122,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:09:04 AM,115.697336,1655808.000000,266.809087,287.239687,51.602685,509.296068,19.735563,20.273090,0.432488,4.547974,4.980462,50.179815,80.000000,20.000000,9.632243,7259.746290,7.259227,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:10:04 AM,115.714003,1656045.000000,266.710994,288.433662,51.793814,825.844912,20.840032,20.372362,1.574075,5.916629,7.490704,66.763108,80.000000,20.000000,35.057349,7261.247442,9.462367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:11:04 AM,115.730600,1656281.000000,269.599805,287.126769,51.576366,524.160434,20.502736,20.264585,0.446222,4.734091,5.180313,52.864801,80.000000,20.000000,9.938134,7262.378515,7.553344,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:12:04 AM,115.747405,1656519.000000,267.570945,287.265998,51.621358,756.619616,21.513600,20.316724,1.172216,5.916650,7.088866,57.954276,80.000000,20.000000,26.107251,7262.905521,8.524012,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:13:04 AM,115.764072,1656756.000000,269.804198,287.205577,51.767495,554.771074,19.947783,20.287634,0.820169,4.628878,5.449046,67.798536,80.000000,20.000000,18.266568,7264.307528,8.712930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:14:04 AM,115.780739,1656994.000000,267.819453,286.304517,51.666801,662.975155,20.228273,20.272129,0.788538,5.445507,6.234045,50.484785,80.000000,20.000000,17.562103,7264.973335,7.304019,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:15:04 AM,115.797405,1657231.000000,268.561661,287.365792,51.514695,767.805529,20.680080,20.309110,1.433758,5.443006,6.876764,74.466153,80.000000,20.000000,31.932253,7266.330366,10.046772,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:16:04 AM,115.814072,1657470.000000,267.270116,287.267267,51.577895,439.264186,20.856730,20.211894,0.343478,4.927314,5.270792,43.790030,80.000000,20.000000,7.649851,7267.345854,6.624253,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:17:04 AM,115.830669,1657706.000000,269.786205,288.331205,51.482563,757.380936,20.984223,20.293671,1.316280,5.474218,6.790498,73.966689,80.000000,20.000000,29.315808,7268.418078,9.917204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:18:04 AM,115.847405,1657944.000000,269.581812,289.271638,51.745764,546.526704,20.536709,20.233436,0.431816,4.782773,5.214589,46.725794,80.000000,20.000000,9.617280,7269.569420,6.840062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:19:04 AM,115.864072,1658180.000000,268.146403,288.149940,51.669866,916.646832,19.980383,20.389239,1.725174,5.889699,7.614873,77.561173,80.000000,20.000000,38.422590,7270.538532,10.517080,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:20:04 AM,115.880739,1658418.000000,269.385626,290.170035,51.534129,484.882549,20.289975,20.269523,0.412238,4.362435,4.774674,51.608951,80.000000,20.000000,9.181258,7272.001021,7.321333,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:21:04 AM,115.897405,1658655.000000,269.764977,290.443232,51.619061,903.992015,21.239256,20.344578,1.812772,6.250334,8.063106,71.066249,80.000000,20.000000,40.373538,7272.632509,10.011440,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:22:04 AM,115.914072,1658894.000000,272.568716,291.207662,51.604066,555.719195,19.577825,20.238513,0.521208,4.405801,4.927009,53.249732,80.000000,20.000000,11.608196,7273.731274,7.606916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:23:04 AM,115.930739,1659130.000000,270.340435,292.356939,51.568411,871.440687,20.515270,20.374422,1.484291,6.150349,7.634640,67.229604,80.000000,20.000000,33.057709,7275.271944,9.524381,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:24:04 AM,115.947405,1659370.000000,271.457022,291.278545,51.672311,554.407855,20.328712,20.240023,0.603957,4.661365,5.265322,57.588659,80.000000,20.000000,13.451158,7275.922500,8.122944,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:25:04 AM,115.964072,1659608.000000,269.238526,290.452425,51.680577,724.639984,20.578550,20.306365,1.297772,5.953075,7.250847,58.583836,80.000000,20.000000,28.903615,7277.430773,8.409614,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:26:04 AM,115.980739,1659846.000000,270.052706,290.420914,51.556932,614.687845,21.224628,20.331404,0.999867,4.964788,5.964655,69.585963,80.000000,20.000000,22.268761,7278.050613,9.672648,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:27:04 AM,115.997405,1660083.000000,269.934963,291.412575,51.524645,648.894787,20.600600,20.247159,0.931532,5.396083,6.327615,51.564629,80.000000,20.000000,20.746824,7279.497274,7.535167,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:28:04 AM,116.014072,1660319.000000,268.715390,290.422182,51.631914,772.730110,21.928009,20.231721,1.167391,5.218559,6.385949,70.273047,80.000000,20.000000,25.999795,7280.434595,9.663816,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:29:04 AM,116.030669,1660557.000000,267.922439,290.260636,51.645992,660.176969,21.373775,20.239198,0.926883,5.657446,6.584329,52.448827,80.000000,20.000000,20.643268,7281.045398,7.723237,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,7:30:04 AM,116.047406,1660797.000000,271.141514,290.175298,51.561829,809.754182,19.718974,20.385467,1.427062,5.553768,6.980830,75.040042,80.000000,20.000000,31.783115,7282.547893,10.261117,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:31:04 AM,116.064072,1661036.000000,267.232552,291.371808,51.728627,528.545379,20.815647,20.206681,0.547262,4.996757,5.544019,46.696168,80.000000,20.000000,12.188472,7283.386561,6.844988,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:32:04 AM,116.080739,1661273.000000,267.937196,288.308824,51.548208,908.626058,20.820002,20.357887,1.727871,6.042794,7.770664,77.247285,80.000000,20.000000,38.482648,7284.586616,10.625859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:33:04 AM,116.097414,1661510.000000,269.987284,290.330250,51.579882,557.543758,20.605292,20.255392,0.500863,4.892640,5.393503,45.498705,80.000000,20.000000,11.155072,7286.111845,6.966547,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
