Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/17/2019,7:34:04 AM,116.114072,1661746.000000,269.442919,288.354854,51.557235,918.636519,21.615254,20.330444,1.696297,6.082053,7.778350,76.056865,80.000000,20.000000,37.779443,7286.837536,10.424346,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:35:04 AM,116.130739,1661984.000000,269.751877,288.331205,51.607279,524.227376,20.697116,20.230214,0.341855,4.598213,4.940068,45.962485,80.000000,20.000000,7.613689,7288.305854,6.743395,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:36:04 AM,116.147405,1662223.000000,269.529570,287.262004,51.493429,925.072447,20.130000,20.325711,1.723985,6.212752,7.936737,74.822700,80.000000,20.000000,38.396103,7289.264990,10.356922,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:37:04 AM,116.164003,1662460.000000,267.992753,289.284762,51.681338,508.904524,20.618018,20.244894,0.415527,4.512879,4.928406,47.235253,80.000000,20.000000,9.254503,7289.975824,6.918527,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:38:04 AM,116.180739,1662698.000000,265.748057,287.356599,51.567184,829.012874,19.431445,20.318575,1.589085,6.261343,7.850428,67.257518,80.000000,20.000000,35.391652,7291.237538,9.565462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:39:04 AM,116.197412,1662934.000000,268.793833,287.321158,51.685016,487.912801,20.224182,20.246540,0.380669,4.584577,4.965246,54.812417,80.000000,20.000000,8.478157,7291.738114,7.869112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:40:04 AM,116.214072,1663172.000000,265.324671,286.167950,51.523876,835.954466,20.077743,20.324682,1.285946,6.001482,7.287428,59.872033,80.000000,20.000000,28.640215,7293.119345,8.907714,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:41:04 AM,116.230739,1663411.000000,270.132806,288.159134,51.673227,576.879867,20.392133,20.235291,0.878867,4.848025,5.726892,65.090399,80.000000,20.000000,19.573881,7293.780950,9.107241,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:42:04 AM,116.247405,1663647.000000,265.939350,287.344806,51.628242,818.938202,20.954726,20.325711,1.139910,5.949309,7.089219,55.904408,80.000000,20.000000,25.387760,7295.033095,8.291217,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:43:04 AM,116.264072,1663886.000000,269.307183,288.307556,51.691745,756.286544,19.850701,20.293536,1.234484,5.323860,6.558344,71.047478,80.000000,20.000000,27.494073,7296.122865,10.013178,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:44:04 AM,116.280739,1664124.000000,267.734460,287.313233,51.754030,665.430797,21.007885,20.263141,0.854568,5.322810,6.177378,50.313931,80.000000,20.000000,19.032700,7297.136017,7.502175,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:45:04 AM,116.297406,1664364.000000,268.023846,288.345661,51.566113,817.013636,19.819928,20.306501,1.446214,5.393877,6.840091,77.342746,80.000000,20.000000,32.209667,7298.340323,10.764327,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:46:04 AM,116.314072,1664602.000000,270.116470,288.135485,51.738111,603.065032,19.067119,20.193988,0.481679,5.032326,5.514005,45.372439,80.000000,20.000000,10.727808,7298.932921,6.802927,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:47:04 AM,116.330739,1664838.000000,270.461414,290.473411,51.621816,901.659875,21.112245,20.303689,1.524804,5.917215,7.442019,75.143956,80.000000,20.000000,33.960000,7300.428520,10.366513,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:48:04 AM,116.347406,1665076.000000,269.048890,290.351300,51.653032,502.485628,21.165392,20.239953,0.449478,4.513214,4.962692,48.010873,80.000000,20.000000,10.010655,7301.452591,6.970193,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:49:04 AM,116.364072,1665314.000000,268.932804,290.330250,51.634972,901.295745,20.668123,20.340872,1.627960,6.142942,7.770902,69.995947,80.000000,20.000000,36.257460,7302.485503,10.015386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:50:04 AM,116.380739,1665552.000000,271.043421,288.386364,51.622119,590.267769,20.563679,20.234810,0.658046,4.603197,5.261244,56.728592,80.000000,20.000000,14.655820,7303.619223,8.113288,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:51:04 AM,116.397405,1665790.000000,267.034709,286.397780,51.585090,850.099864,20.517256,20.238102,1.282231,6.013417,7.295648,58.912301,80.000000,20.000000,28.557486,7304.199013,8.722795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:52:04 AM,116.414072,1666028.000000,273.721368,291.413843,51.634211,642.657955,21.374714,20.317134,0.965112,4.921004,5.886116,68.484312,80.000000,20.000000,21.494697,7305.672706,9.613286,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:53:04 AM,116.430739,1666267.000000,271.605779,290.285616,51.577127,675.960220,20.620845,20.265201,0.788814,5.387366,6.176180,50.814688,80.000000,20.000000,17.568235,7306.247765,7.579398,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:54:04 AM,116.447405,1666506.000000,273.603625,291.195806,51.494648,805.289908,19.628088,20.339432,1.410835,5.500868,6.911703,73.691474,80.000000,20.000000,31.421725,7307.470527,10.106696,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:55:04 AM,116.464072,1666744.000000,273.232482,291.229979,51.541627,712.086992,20.608455,20.260810,1.013177,5.479065,6.492242,48.908894,80.000000,20.000000,22.565193,7308.464081,7.022916,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,7:56:04 AM,116.480739,1666981.000000,273.140939,291.390195,51.550047,803.392755,20.912681,20.348555,1.290371,5.182932,6.473304,72.748991,80.000000,20.000000,28.738783,7309.397970,10.099548,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:57:04 AM,116.497405,1667217.000000,269.938277,292.123115,51.771469,599.809362,20.519361,20.246746,0.883448,5.118610,6.002058,46.557866,80.000000,20.000000,19.675904,7310.869321,6.448115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:58:04 AM,116.514072,1667456.000000,267.312652,288.304893,51.541627,839.565795,20.263040,20.307256,1.641480,5.955361,7.596842,76.326818,80.000000,20.000000,36.558585,7311.751302,10.286075,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,7:59:04 AM,116.530739,1667693.000000,271.855944,290.243581,51.562442,522.171657,19.878671,20.206132,0.428940,4.780303,5.209242,47.641211,80.000000,20.000000,9.553218,7312.928709,6.923858,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:00:04 AM,116.547406,1667931.000000,271.159507,291.342961,51.631611,938.490497,22.006226,20.300669,1.639732,5.647401,7.287133,78.003229,80.000000,20.000000,36.519635,7314.036353,10.551144,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:01:04 AM,116.564072,1668169.000000,271.873937,290.248843,51.622274,481.726882,19.850268,20.263486,0.438914,4.592757,5.031670,53.413685,80.000000,20.000000,9.775360,7315.099965,7.456573,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:02:04 AM,116.580739,1668408.000000,268.193832,290.405128,51.626861,868.042571,20.976980,20.357818,1.392024,6.013772,7.405795,59.352270,80.000000,20.000000,31.002753,7316.208242,8.590220,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:03:04 AM,116.597405,1668647.000000,274.514241,292.314904,51.586161,642.905141,20.512961,20.316999,0.744732,4.669023,5.413755,59.749113,80.000000,20.000000,16.586451,7317.197074,8.396729,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:04:04 AM,116.614073,1668884.000000,270.603621,291.253628,51.575753,824.587308,20.290588,20.287568,1.362024,5.950710,7.312734,59.228633,80.000000,20.000000,30.334606,7318.736932,8.804840,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:05:04 AM,116.630739,1669120.000000,272.442845,291.411244,51.501997,656.073182,21.164298,20.273090,1.146885,4.988575,6.135460,69.814639,80.000000,20.000000,25.543089,7319.402405,9.675353,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:06:04 AM,116.647406,1669357.000000,270.904450,292.263676,51.639256,659.082668,20.277488,20.241533,0.771284,5.394150,6.165434,49.046670,80.000000,20.000000,17.177813,7320.848273,7.123321,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:07:04 AM,116.664072,1669595.000000,272.186209,291.434893,51.692056,763.054542,20.586921,20.288939,1.396643,5.189847,6.586490,74.724875,80.000000,20.000000,31.105624,7321.562924,10.366056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:08:04 AM,116.680739,1669832.000000,272.241766,292.379256,51.563203,629.012484,20.926371,20.238513,0.636604,4.854645,5.491249,48.754863,80.000000,20.000000,14.178261,7322.508307,7.284837,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:09:04 AM,116.697406,1670070.000000,271.636872,291.141978,51.538569,846.825340,19.997695,20.373323,1.417720,5.402924,6.820645,75.331092,80.000000,20.000000,31.575065,7323.699472,10.443828,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:10:04 AM,116.714211,1670310.000000,273.530075,291.290401,51.463432,515.380070,20.834534,20.271788,0.446354,4.423653,4.870007,51.300918,80.000000,20.000000,9.941068,7324.526557,7.333536,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:11:04 AM,116.730878,1670548.000000,270.152456,292.316172,51.744538,904.698597,20.613905,20.361113,1.638883,6.148411,7.787293,68.240611,80.000000,20.000000,36.500731,7326.020681,9.732285,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:12:04 AM,116.747544,1670785.000000,273.858683,291.252297,51.573153,602.406539,21.167847,20.253538,0.681377,4.617496,5.298873,58.682090,80.000000,20.000000,15.175440,7326.599018,8.347077,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:13:04 AM,116.764211,1671023.000000,272.081566,292.423891,51.578811,869.119932,20.837049,20.289419,1.366870,6.046882,7.413752,62.373916,80.000000,20.000000,30.442549,7328.175242,9.051760,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:14:04 AM,116.780878,1671261.000000,274.759512,293.289446,51.548821,593.594207,20.019181,20.295456,0.960447,5.002598,5.963045,66.294747,80.000000,20.000000,21.390811,7328.825207,9.304626,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:15:04 AM,116.797544,1671498.000000,271.942594,292.343751,51.655632,753.071404,20.031127,20.313018,0.953578,5.640062,6.593641,52.933706,80.000000,20.000000,21.237828,7329.492959,7.875894,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:16:04 AM,116.814211,1671734.000000,272.012909,292.330627,51.614777,590.899850,20.391592,20.277345,1.075042,4.866438,5.941480,66.739884,80.000000,20.000000,23.943026,7330.624055,9.406702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:17:04 AM,116.830878,1671971.000000,272.640688,292.201923,51.561829,622.088834,20.266612,20.282216,0.863723,5.391507,6.255231,49.419294,80.000000,20.000000,19.236602,7331.229450,7.310108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:18:04 AM,116.847545,1672210.000000,271.826508,292.261013,51.596871,801.220092,20.194927,20.316518,1.322048,5.015222,6.337270,72.789757,80.000000,20.000000,29.444274,7332.774405,10.107101,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:19:04 AM,116.864211,1672445.000000,268.945904,291.223386,51.690371,576.063809,20.007065,20.280776,0.715740,5.288895,6.004635,49.191584,80.000000,20.000000,15.940754,7333.326810,7.456154,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:20:04 AM,116.880878,1672683.000000,273.420539,292.280730,51.647677,808.429636,20.234553,20.336550,1.306064,5.286026,6.592090,73.657685,80.000000,20.000000,29.088290,7334.355519,10.326921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:21:04 AM,116.897545,1672921.000000,271.855944,292.247889,51.719593,532.269007,20.342581,20.258065,0.514062,5.149715,5.663777,46.324160,80.000000,20.000000,11.449050,7335.989765,6.951586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,8:22:04 AM,116.914211,1673160.000000,274.546912,292.184868,51.637269,830.655372,19.691123,20.351095,1.520337,5.661920,7.182258,76.496905,80.000000,20.000000,33.860521,7336.526512,10.414768,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:23:04 AM,116.930878,1673399.000000,273.227589,292.410767,51.618906,555.512630,20.541171,20.288664,0.447500,4.733081,5.180581,47.157813,80.000000,20.000000,9.966586,7337.973997,7.003683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:24:04 AM,116.947544,1673636.000000,273.754040,292.480381,51.607885,884.799354,21.081772,20.391023,1.635749,5.737563,7.373312,73.554230,80.000000,20.000000,36.430943,7338.485212,10.047857,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:25:04 AM,116.964211,1673872.000000,272.586709,292.372662,51.753106,549.654045,20.670132,20.269043,0.503227,4.706684,5.209911,47.163887,80.000000,20.000000,11.207727,7339.304263,7.027659,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:26:04 AM,116.980878,1674110.000000,270.997650,291.416506,51.544537,881.025724,20.678422,20.333325,1.705071,6.154400,7.859470,76.663131,80.000000,20.000000,37.974846,7340.734863,10.421196,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:27:04 AM,116.997544,1674348.000000,272.464152,292.330627,51.616306,492.967624,20.342607,20.180473,0.383572,4.402034,4.785606,48.948050,80.000000,20.000000,8.542817,7341.297661,7.024393,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:28:04 AM,117.014211,1674587.000000,271.321365,291.307456,51.472155,867.466140,19.853360,20.307666,1.567793,5.996993,7.564785,66.862613,80.000000,20.000000,34.917430,7342.874017,9.653754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:29:04 AM,117.030878,1674825.000000,273.675597,294.348123,51.587845,640.424908,20.444186,20.281597,0.799322,4.786611,5.585932,61.264894,80.000000,20.000000,17.802261,7343.814704,8.676761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:30:04 AM,117.047544,1675064.000000,271.635215,293.364323,51.607427,878.858708,20.258132,20.316379,1.279216,6.075422,7.354637,57.522064,80.000000,20.000000,28.490323,7344.285907,8.386486,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:31:04 AM,117.064211,1675301.000000,274.391605,292.325365,51.578198,556.937179,20.657958,20.242834,0.891002,4.741505,5.632506,64.935643,80.000000,20.000000,19.844138,7345.502304,9.147173,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:32:04 AM,117.080878,1675540.000000,271.813408,291.366546,51.738569,770.278202,20.555210,20.227743,1.071414,5.704402,6.775816,53.409127,80.000000,20.000000,23.862233,7346.689468,7.964603,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:33:04 AM,117.097544,1675778.000000,273.152381,292.430485,51.679653,579.271390,19.752092,20.307736,1.135301,5.158023,6.293324,69.640848,80.000000,20.000000,25.285090,7347.324543,9.609994,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:34:04 AM,117.114211,1676015.000000,272.671781,292.180937,51.702456,599.896159,20.007295,20.287704,0.587728,5.419759,6.007487,44.621740,80.000000,20.000000,13.089712,7348.751100,6.944112,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:35:04 AM,117.130878,1676254.000000,271.573108,290.437969,51.470626,798.571912,20.760960,20.315833,1.408431,5.321137,6.729567,73.807124,80.000000,20.000000,31.368163,7349.455433,10.165142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:36:04 AM,117.147544,1676494.000000,273.404203,292.246557,51.670782,511.488585,20.320747,20.280431,0.474300,5.147945,5.622245,47.457022,80.000000,20.000000,10.563469,7350.504156,7.024550,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:37:04 AM,117.164211,1676732.000000,271.113736,290.259304,51.681648,813.251390,19.337852,20.315283,1.535002,5.742475,7.277477,77.037529,80.000000,20.000000,34.187126,7351.979615,10.432238,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:38:04 AM,117.180878,1676969.000000,272.150223,291.416506,51.632527,552.749418,19.931638,20.228909,0.415351,4.565516,4.980867,46.240604,80.000000,20.000000,9.250575,7352.537351,6.876256,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:39:04 AM,117.197544,1677206.000000,272.102794,292.292587,51.575598,894.846611,21.472085,20.315694,1.598669,5.849503,7.448172,75.656407,80.000000,20.000000,35.605096,7353.575829,10.436288,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:40:04 AM,117.214211,1677443.000000,273.979661,292.246557,51.460063,521.909444,20.117286,20.289830,0.411987,4.837620,5.249607,47.796828,80.000000,20.000000,9.175659,7354.704167,7.043130,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:41:04 AM,117.230878,1677681.000000,271.036871,291.491320,51.506429,933.995166,20.289204,20.354046,1.656876,6.041616,7.698492,74.946663,80.000000,20.000000,36.901469,7355.375467,10.382964,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:42:04 AM,117.247544,1677917.000000,270.613485,291.392858,51.602685,530.377410,20.804458,20.230005,0.398443,4.590172,4.988615,48.945082,80.000000,20.000000,8.874008,7357.021569,7.144541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:43:04 AM,117.264211,1678156.000000,272.233638,291.374471,51.626403,838.458288,19.655780,20.325367,1.635433,5.970682,7.606115,70.140675,80.000000,20.000000,36.423887,7357.923220,9.925683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:44:04 AM,117.280878,1678395.000000,273.489196,293.485166,51.535658,551.171038,20.077777,20.276520,0.584705,4.544506,5.129210,56.788532,80.000000,20.000000,13.022373,7358.811284,8.072521,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:45:04 AM,117.297544,1678634.000000,276.427015,293.437869,51.547137,744.093037,20.101416,20.294701,1.284227,5.913374,7.197601,60.265491,80.000000,20.000000,28.601941,7360.249302,8.725826,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:46:04 AM,117.314211,1678871.000000,273.760590,293.268461,51.570242,773.073565,19.895621,20.242083,1.309541,5.437748,6.747289,71.233060,80.000000,20.000000,29.165724,7360.832135,10.104318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:47:04 AM,117.330878,1679110.000000,270.920786,290.265898,51.537039,650.640112,20.960716,20.253948,0.800094,5.467936,6.268030,49.491713,80.000000,20.000000,17.819472,7362.484413,7.412656,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,8:48:05 AM,117.347544,1679349.000000,272.810753,291.308787,51.585850,771.593367,20.956180,20.307736,1.264487,5.205679,6.470166,74.244713,80.000000,20.000000,28.162285,7363.015960,10.300827,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:49:05 AM,117.364281,1679588.000000,273.848818,292.108659,51.656548,483.007073,20.871503,20.293605,0.450510,4.940097,5.390607,48.059325,80.000000,20.000000,10.033628,7364.237529,7.035473,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:50:05 AM,117.380947,1679827.000000,271.280486,291.416506,51.480569,979.080541,19.635161,20.311991,1.818478,5.982435,7.800913,72.488884,80.000000,20.000000,40.500629,7365.271942,10.249867,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:51:05 AM,117.397614,1680064.000000,272.274516,291.383664,51.703985,551.570142,20.687985,20.307941,0.497605,4.407329,4.904933,52.009057,80.000000,20.000000,11.082511,7366.163009,7.488494,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:52:05 AM,117.414280,1680301.000000,273.919132,291.302194,51.566874,895.776790,19.718637,20.381556,1.536378,6.134047,7.670425,64.340741,80.000000,20.000000,34.217768,7367.761371,9.234641,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:53:05 AM,117.430878,1680540.000000,274.265733,292.576244,51.529542,525.866050,19.516822,20.345883,0.607400,4.742340,5.349740,57.108123,80.000000,20.000000,13.527835,7368.506482,8.006233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:54:05 AM,117.447614,1680781.000000,269.810748,292.217710,51.619519,736.242032,19.365593,20.284892,0.999407,5.802731,6.802138,54.208379,80.000000,20.000000,22.258513,7369.559606,8.148020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:55:05 AM,117.464280,1681019.000000,274.442348,292.296517,51.393805,778.140592,21.951694,20.364679,1.239267,5.294500,6.533766,71.008227,80.000000,20.000000,27.600592,7370.797456,9.900125,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:56:05 AM,117.480947,1681257.000000,272.746988,293.231688,51.655632,633.267279,20.171202,20.201740,0.759940,5.190296,5.950236,49.514187,80.000000,20.000000,16.925160,7371.346260,7.282525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:57:05 AM,117.497614,1681496.000000,275.048820,292.224240,51.507500,757.089396,19.188465,20.369412,1.558307,5.477621,7.035928,76.346703,80.000000,20.000000,34.706178,7372.763756,10.314756,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:58:05 AM,117.514281,1681734.000000,272.542595,291.258890,51.693127,550.014440,20.180971,20.243729,0.487365,4.782904,5.270269,46.421132,80.000000,20.000000,10.854461,7373.636201,6.917429,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,8:59:05 AM,117.530947,1681971.000000,269.859755,291.413843,51.572695,952.388800,20.426972,20.401247,1.743108,5.963872,7.706980,73.990066,80.000000,20.000000,38.822009,7374.767275,10.335806,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:00:05 AM,117.547614,1682207.000000,270.193256,291.302194,51.644611,528.746297,20.661796,20.271993,0.385653,4.371036,4.756689,47.143218,80.000000,20.000000,8.589159,7376.152881,7.012372,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:01:05 AM,117.564281,1682443.000000,271.571451,292.313572,51.550808,878.081358,19.037501,20.374214,1.634950,6.323312,7.958262,66.507904,80.000000,20.000000,36.413130,7376.883586,9.571434,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:02:05 AM,117.580947,1682679.000000,269.670120,290.256705,51.634669,555.707901,19.506452,20.305199,0.860922,4.770989,5.631912,64.070540,80.000000,20.000000,19.174220,7378.209649,9.044613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:03:05 AM,117.597614,1682916.000000,276.085386,293.348600,51.632682,732.784442,21.378191,20.333534,0.857545,5.430901,6.288446,51.671284,80.000000,20.000000,19.099003,7379.201803,7.700526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:04:05 AM,117.614281,1683156.000000,274.038533,292.291255,51.653948,714.293627,21.285826,20.339157,1.120364,5.346992,6.467356,72.737540,80.000000,20.000000,24.952426,7380.412336,10.194491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:05:05 AM,117.630947,1683394.000000,272.818881,294.361247,51.713019,640.956074,20.790048,20.277961,0.752598,5.333436,6.086035,49.705257,80.000000,20.000000,16.761653,7381.269364,7.490899,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:06:05 AM,117.647614,1683630.000000,275.099563,294.240404,51.616764,883.170062,20.334797,20.348969,1.556032,5.771320,7.327352,77.437610,80.000000,20.000000,34.655508,7382.545381,10.504274,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:07:05 AM,117.664281,1683867.000000,274.195419,293.377448,51.602840,450.768962,19.840306,20.249216,0.319818,4.454001,4.773819,46.374387,80.000000,20.000000,7.122903,7383.258765,6.712754,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:08:05 AM,117.680947,1684103.000000,273.601968,293.280253,51.630998,865.310417,21.225134,20.311991,1.570084,5.970391,7.540475,70.055278,80.000000,20.000000,34.968461,7384.695527,9.881140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:09:05 AM,117.697614,1684340.000000,274.690776,293.234287,51.641398,505.079070,19.079894,20.277895,0.503447,4.263718,4.767165,53.353597,80.000000,20.000000,11.212628,7385.297340,7.692242,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:10:05 AM,117.714281,1684576.000000,273.340439,294.194438,51.614008,862.077425,18.935824,20.326602,1.606054,6.276557,7.882611,66.563229,80.000000,20.000000,35.769580,7386.784955,9.448216,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:11:05 AM,117.730948,1684813.000000,279.291362,296.412852,51.593503,602.051791,19.621663,20.306706,0.747607,4.680913,5.428520,60.783630,80.000000,20.000000,16.650485,7387.584119,8.616733,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:12:05 AM,117.747614,1685052.000000,277.118558,297.395320,51.630385,787.807690,21.685641,20.315694,1.091075,5.695053,6.786128,54.337470,80.000000,20.000000,24.300116,7388.652789,8.044336,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:13:05 AM,117.764281,1685290.000000,275.150227,296.318320,51.629771,665.225143,20.575974,20.328662,1.047042,4.966011,6.013053,67.732621,80.000000,20.000000,23.319429,7389.970574,9.480516,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:14:05 AM,117.780947,1685527.000000,274.187290,293.454987,51.687461,716.238049,21.390702,20.343137,0.943602,5.463851,6.407453,51.977972,80.000000,20.000000,21.015625,7390.597524,8.062133,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,9:15:05 AM,117.797614,1685766.000000,276.283150,296.383941,51.585392,696.335892,22.044024,20.328387,1.086596,5.033558,6.120154,72.102010,80.000000,20.000000,24.200357,7392.129953,10.107062,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:16:05 AM,117.814280,1686005.000000,274.494590,294.244335,51.621964,634.872982,19.820349,20.348625,0.895334,5.550921,6.446255,50.104939,80.000000,20.000000,19.940615,7392.800586,7.172843,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:17:05 AM,117.830947,1686243.000000,275.755121,296.376079,51.637114,854.533899,20.084455,20.301699,1.552324,5.534291,7.086614,75.468025,80.000000,20.000000,34.572907,7394.159950,10.219316,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:18:05 AM,117.847614,1686481.000000,274.777426,296.249974,51.543008,575.166600,21.332911,20.334630,0.524806,4.900511,5.425317,46.679674,80.000000,20.000000,11.688324,7395.266878,6.939094,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:19:05 AM,117.864281,1686717.000000,277.228094,297.362478,51.602382,850.990423,20.972878,20.421689,1.686641,5.709888,7.396529,77.704194,80.000000,20.000000,37.564394,7395.811571,10.587143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:20:05 AM,117.880947,1686957.000000,277.329502,294.278508,51.753874,482.487292,19.814119,20.272954,0.452201,4.881585,5.333786,49.142365,80.000000,20.000000,10.071296,7397.344101,7.143142,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:21:05 AM,117.897614,1687194.000000,279.644433,296.284147,51.414621,861.675499,20.425660,20.378674,1.617442,5.994469,7.611911,73.144503,80.000000,20.000000,36.023201,7398.035409,10.164254,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:22:05 AM,117.914281,1687431.000000,277.020465,296.448357,51.591974,512.138517,20.438616,20.302109,0.496411,4.573219,5.069631,53.903161,80.000000,20.000000,11.055931,7399.268782,7.541805,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:23:05 AM,117.930947,1687669.000000,275.444506,296.302534,51.606666,878.222802,20.668100,20.345883,1.682085,5.979025,7.661110,69.440622,80.000000,20.000000,37.462923,7400.027487,9.831800,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:24:05 AM,117.947614,1687906.000000,276.655951,295.436978,51.682106,568.037297,19.746870,20.299434,0.747885,4.937231,5.685116,60.334092,80.000000,20.000000,16.656689,7401.122510,8.513638,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:25:05 AM,117.964281,1688143.000000,277.904960,295.359501,51.557848,723.651334,19.846371,20.321870,1.046358,5.824146,6.870504,54.390736,80.000000,20.000000,23.304198,7402.295187,8.103789,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:26:05 AM,117.980962,1688379.000000,278.570382,297.333567,51.494190,563.249514,20.259600,20.317754,0.966403,4.906215,5.872619,72.563298,80.000000,20.000000,21.523461,7402.878767,8.785554,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:27:05 AM,117.997614,1688618.000000,273.413989,293.340675,51.719903,588.276169,20.065388,20.288389,0.615967,5.204031,5.819998,47.435448,80.000000,20.000000,13.718642,7404.322024,6.882045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:28:05 AM,118.014280,1688856.000000,277.278837,294.451847,51.592277,757.332847,20.642897,20.373462,1.435628,5.520598,6.956226,76.348039,80.000000,20.000000,31.973906,7405.009845,10.215070,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:29:05 AM,118.030947,1689092.000000,276.583979,296.299934,51.630532,500.875188,19.794605,20.316999,0.394452,4.769810,5.164262,46.126898,80.000000,20.000000,8.785121,7406.362927,6.810884,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:30:05 AM,118.047614,1689331.000000,277.602552,298.519616,51.640179,858.366001,20.430772,20.445977,1.604920,5.836984,7.441904,71.759885,80.000000,20.000000,35.744323,7407.052337,9.953542,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:31:05 AM,118.064281,1689568.000000,275.965985,297.354616,51.685164,432.705576,19.681175,20.272474,0.304035,4.122170,4.426206,52.505025,80.000000,20.000000,6.771383,7408.374046,7.473063,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:32:05 AM,118.080947,1689805.000000,277.852638,298.501230,51.645837,807.646548,20.078609,20.398776,1.640667,6.018781,7.659448,66.746717,80.000000,20.000000,36.540465,7409.028326,9.543341,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:33:05 AM,118.097614,1690041.000000,279.567648,296.326182,51.654864,540.740799,20.373016,20.328523,0.794709,4.965820,5.760529,63.924216,80.000000,20.000000,17.699522,7410.300085,9.026098,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:34:05 AM,118.114281,1690278.000000,277.664659,296.337975,51.581566,814.580581,19.348752,20.360838,1.298651,5.687800,6.986451,57.471675,80.000000,20.000000,28.923179,7411.194779,8.521712,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:35:05 AM,118.130947,1690517.000000,278.315324,296.273622,51.514082,683.338622,18.958957,20.363650,1.082878,5.031230,6.114107,70.757589,80.000000,20.000000,24.117545,7411.847895,10.098908,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:36:05 AM,118.147614,1690756.000000,275.536049,297.424231,51.685016,651.825036,19.775984,20.302249,0.820116,5.525428,6.345545,49.354603,80.000000,20.000000,18.265398,7413.444411,7.305338,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:37:05 AM,118.164280,1690994.000000,278.212339,298.506492,51.498171,748.288357,21.455207,20.436853,1.332111,5.495226,6.827337,72.329938,80.000000,20.000000,29.668403,7414.106003,9.983359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:38:05 AM,118.180947,1691231.000000,276.371457,298.356802,51.763359,567.109942,21.278920,20.301699,0.442142,4.835296,5.277437,46.106948,80.000000,20.000000,9.847250,7415.651126,6.848673,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:39:05 AM,118.197614,1691468.000000,278.076603,298.481575,51.568558,952.036875,19.575191,20.371607,1.707841,6.128581,7.836422,75.003393,80.000000,20.000000,38.036554,7416.412431,10.463859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:40:05 AM,118.214280,1691704.000000,279.095176,297.232442,51.582947,538.136062,20.240472,20.360838,0.483588,4.615130,5.098718,52.718277,80.000000,20.000000,10.770344,7417.308263,7.485502,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:41:05 AM,118.230947,1691943.000000,279.456455,298.312104,51.404671,870.794490,20.077622,20.341352,1.695252,6.001321,7.696573,69.554064,80.000000,20.000000,37.756180,7418.805811,9.828612,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,9:42:05 AM,118.247618,1692181.000000,279.742526,297.439954,51.732756,509.794172,20.139840,20.352191,0.661846,4.690986,5.352832,60.600841,80.000000,20.000000,14.740446,7419.366308,8.129660,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:43:05 AM,118.264280,1692419.000000,276.240693,298.327891,51.621816,820.737264,20.594958,20.338746,1.277813,5.767782,7.045595,57.800908,80.000000,20.000000,28.459081,7420.959117,8.593592,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:44:05 AM,118.280947,1692657.000000,281.495100,298.473650,51.588303,729.477768,20.574868,20.422239,0.987076,4.913041,5.900117,67.930257,80.000000,20.000000,21.983875,7422.048489,9.736543,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:45:05 AM,118.297614,1692896.000000,277.005787,296.394466,51.667724,671.066787,20.455182,20.338266,0.996124,5.549327,6.545451,55.084263,80.000000,20.000000,22.185388,7422.682449,7.880454,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:46:05 AM,118.314285,1693134.000000,280.999742,297.382196,51.389521,659.157170,20.121917,20.377509,0.938188,4.925823,5.864011,70.194249,80.000000,20.000000,20.895059,7424.125943,8.854441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:47:05 AM,118.330947,1693373.000000,277.185637,296.267092,51.557390,642.452302,19.668592,20.312882,0.890606,5.164796,6.055401,49.824018,80.000000,20.000000,19.835317,7424.669825,7.381047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:48:05 AM,118.347614,1693611.000000,277.620466,294.488683,51.576979,870.173703,21.336460,20.362828,1.526345,5.754027,7.280371,76.767824,80.000000,20.000000,33.994316,7425.990459,10.403047,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:49:05 AM,118.364280,1693850.000000,276.588872,294.432193,51.666801,477.533474,20.463386,20.373733,0.408983,4.811134,5.220117,45.631957,80.000000,20.000000,9.108752,7427.094313,6.743930,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:50:05 AM,118.380947,1694088.000000,278.011260,296.507447,51.483479,942.984917,20.375676,20.413596,1.642283,5.771870,7.414153,76.793074,80.000000,20.000000,36.576450,7427.889643,10.490986,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:51:05 AM,118.397614,1694324.000000,275.746914,295.352908,51.719593,506.971487,20.982467,20.359603,0.394224,4.641492,5.035716,49.350965,80.000000,20.000000,8.780056,7429.104438,7.084212,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:52:05 AM,118.414281,1694563.000000,275.557278,295.246520,51.537653,949.365196,20.390688,20.426971,1.773467,6.070459,7.843926,69.018310,80.000000,20.000000,39.498152,7429.682400,9.920784,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:53:05 AM,118.431017,1694802.000000,277.424280,295.383087,51.646606,497.144092,19.509292,20.329828,0.470262,4.421226,4.891488,54.953445,80.000000,20.000000,10.473540,7431.167274,7.699272,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:54:05 AM,118.447683,1695040.000000,275.001470,294.336267,51.534587,795.137000,20.419897,20.374969,1.467827,5.933113,7.400940,61.301095,80.000000,20.000000,32.691016,7432.184992,9.016481,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:55:05 AM,118.464350,1695276.000000,275.276099,295.436978,51.452566,613.790637,19.166149,20.322420,0.997739,5.088529,6.086268,67.483379,80.000000,20.000000,22.221361,7433.125491,9.515953,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:56:05 AM,118.481017,1695514.000000,276.207943,295.352908,51.591974,605.031130,19.430134,20.351165,0.694682,5.360601,6.055283,48.103601,80.000000,20.000000,15.471768,7434.401998,7.049377,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:57:05 AM,118.497665,1695750.000000,277.286966,296.377411,51.489905,794.428506,19.200543,20.366806,1.163408,5.442052,6.605460,71.350152,80.000000,20.000000,25.911087,7435.130510,9.383091,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:58:05 AM,118.514350,1695990.000000,276.114822,295.275431,51.575450,555.618280,21.011661,20.266572,0.508992,4.982681,5.491673,46.836535,80.000000,20.000000,11.336121,7436.518767,6.971642,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,9:59:05 AM,118.531017,1696227.000000,276.132736,295.337121,51.554479,752.009162,20.496084,20.424024,1.294823,5.356314,6.651137,72.500208,80.000000,20.000000,28.837936,7437.203632,9.972553,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:00:05 AM,118.547683,1696465.000000,277.545259,298.338415,51.575140,601.797137,21.122110,20.357268,0.616783,5.067320,5.684103,47.745478,80.000000,20.000000,13.736813,7438.661025,7.023387,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:01:05 AM,118.564350,1696702.000000,278.567068,297.311249,51.586619,819.532577,19.191412,20.386222,1.566140,5.653840,7.219979,75.030507,80.000000,20.000000,34.880615,7439.251079,10.116718,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:02:05 AM,118.581017,1696940.000000,277.754545,296.423377,51.553261,524.728305,20.021538,20.325026,0.421595,4.601568,5.023163,46.987867,80.000000,20.000000,9.389646,7440.196247,6.938872,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:03:05 AM,118.597683,1697177.000000,276.176929,296.334044,51.660685,913.765674,19.675991,20.442066,1.807574,5.970355,7.777929,76.296239,80.000000,20.000000,40.257773,7441.438725,10.478128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:04:05 AM,118.614350,1697414.000000,276.605208,296.416783,51.650890,474.954149,20.883665,20.353840,0.365338,4.408440,4.773778,51.534959,80.000000,20.000000,8.136705,7441.891661,7.357397,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:05:05 AM,118.631017,1697653.000000,277.744759,298.272731,51.483479,883.121973,19.197114,20.425325,1.592590,6.190442,7.783032,68.530861,80.000000,20.000000,35.469705,7443.294756,9.709835,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:06:05 AM,118.647683,1697890.000000,277.775773,297.341492,51.682564,511.394229,20.686517,20.364405,0.503822,4.543927,5.047749,55.802182,80.000000,20.000000,11.220976,7444.171138,7.960148,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:07:05 AM,118.664350,1698125.000000,274.891934,295.308273,51.502758,816.007043,21.193038,20.352880,1.511418,6.046986,7.558404,64.725085,80.000000,20.000000,33.661864,7445.203480,9.281655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,10:08:05 AM,118.681017,1698362.000000,278.285889,297.208793,51.550047,525.628336,20.669073,20.274739,0.650933,4.606400,5.257333,59.325237,80.000000,20.000000,14.497400,7446.640648,8.305630,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:09:05 AM,118.697683,1698601.000000,274.973612,296.267092,51.672311,736.553336,19.317378,20.307120,1.405070,5.910121,7.315191,61.917752,80.000000,20.000000,31.293319,7447.165781,8.880561,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:10:05 AM,118.714350,1698839.000000,280.551813,297.302056,51.457773,537.071817,19.805985,20.359053,0.754633,4.584231,5.338864,62.524022,80.000000,20.000000,16.806965,7448.205257,8.889695,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:11:05 AM,118.731017,1699077.000000,275.262999,296.336707,51.690829,813.443838,19.340824,20.390613,1.161205,5.380434,6.541639,56.977185,80.000000,20.000000,25.862028,7449.625042,8.464115,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:12:05 AM,118.747683,1699316.000000,278.164910,296.335375,51.544840,726.295689,20.709712,20.365981,1.145231,5.212750,6.357980,70.380822,80.000000,20.000000,25.506253,7450.309560,9.828939,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:13:05 AM,118.764350,1699554.000000,277.045008,296.362955,51.594116,689.290562,20.532930,20.315558,0.808849,5.246483,6.055332,50.214670,80.000000,20.000000,18.014451,7451.715539,7.348197,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:14:05 AM,118.781017,1699793.000000,278.344760,296.447025,51.627016,723.955078,20.867243,20.356582,1.174546,5.206821,6.381368,71.538361,80.000000,20.000000,26.159155,7452.419713,9.924717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:15:05 AM,118.797683,1700030.000000,277.783981,296.351099,51.531684,607.322650,20.618861,20.305610,0.552382,5.068344,5.620726,46.789899,80.000000,20.000000,12.302500,7453.636842,7.015965,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:16:05 AM,118.814350,1700268.000000,276.868472,296.344569,51.641553,903.779712,19.483222,20.381281,1.669636,6.090388,7.760024,76.835781,80.000000,20.000000,37.185653,7454.849167,10.477187,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:17:05 AM,118.831017,1700506.000000,277.216651,295.350308,51.630687,435.248107,21.111390,20.304785,0.336127,4.434669,4.770796,48.369622,80.000000,20.000000,7.486128,7455.339523,6.942322,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:18:05 AM,118.847683,1700744.000000,275.313663,295.169044,51.562287,899.573098,21.679432,20.449682,1.705756,6.255598,7.961354,72.268663,80.000000,20.000000,37.990104,7456.701967,10.179477,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:19:05 AM,118.864350,1700983.000000,281.550736,299.289309,51.513624,521.594314,20.877012,20.300669,0.421926,4.596317,5.018243,52.107311,80.000000,20.000000,9.397022,7457.818993,7.430739,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:20:05 AM,118.881017,1701221.000000,278.518060,299.289309,51.633287,820.020299,19.432829,20.385947,1.416134,6.172524,7.588657,63.206320,80.000000,20.000000,31.539724,7458.415724,9.027914,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:21:05 AM,118.897683,1701458.000000,278.027595,296.335375,51.620435,585.002557,20.427646,20.342107,0.628018,4.632225,5.260243,59.003591,80.000000,20.000000,13.987049,7459.767553,8.388864,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:22:05 AM,118.914350,1701696.000000,278.820468,297.316512,51.520050,689.386740,21.222463,20.376754,1.167426,5.954558,7.121983,58.584607,80.000000,20.000000,26.000569,7460.839906,8.341327,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
