Date:,7/12/2019,Time:,11:27 AM,Operator:,
7/17/2019,10:23:05 AM,118.931017,1701932.000000,280.957285,298.301579,51.557848,742.657194,20.222775,20.366461,1.158821,5.386852,6.545673,69.976134,80.000000,20.000000,25.808941,7461.474240,9.752655,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:24:05 AM,118.947683,1702169.000000,278.410103,297.346754,51.701998,581.415727,21.272737,20.324682,0.662890,5.421812,6.084703,48.182792,80.000000,20.000000,14.763706,7462.971654,7.349569,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:25:05 AM,118.964350,1702404.000000,278.256453,296.532364,51.495261,869.736893,20.486772,20.385261,1.660419,5.875611,7.536030,78.759556,80.000000,20.000000,36.980376,7463.545005,10.664262,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:26:05 AM,118.981016,1702643.000000,278.328425,297.211456,51.608498,487.047744,19.961293,20.315833,0.405006,4.643050,5.048056,46.571288,80.000000,20.000000,9.020184,7464.739771,6.771788,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:27:05 AM,118.997683,1702880.000000,278.464082,298.381718,51.638953,818.592015,20.913283,20.363924,1.490886,5.724373,7.215260,74.132531,80.000000,20.000000,33.204594,7466.080901,10.245790,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:28:05 AM,119.014350,1703117.000000,277.219966,296.249974,51.614008,504.279042,20.921185,20.309246,0.437393,4.558635,4.996028,48.530114,80.000000,20.000000,9.741488,7466.579413,7.121570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:29:05 AM,119.031017,1703356.000000,276.440115,297.441286,51.759533,842.874382,20.431241,20.390338,1.653921,6.173978,7.827900,65.727102,80.000000,20.000000,36.835665,7467.876119,9.434038,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:30:05 AM,119.047822,1703597.000000,277.877181,297.317843,51.711025,618.178405,20.311737,20.311991,1.029530,4.830312,5.859842,68.596551,80.000000,20.000000,22.929396,7469.078632,9.468586,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:31:05 AM,119.064489,1703835.000000,278.325110,298.256944,51.618448,631.498364,20.785692,20.310687,0.898797,5.312783,6.211581,49.237094,80.000000,20.000000,20.017754,7469.585208,7.268464,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:32:05 AM,119.081156,1704073.000000,277.744759,297.290264,51.657619,817.304265,19.241685,20.375383,1.616795,5.776066,7.392861,76.609486,80.000000,20.000000,36.008796,7471.041108,10.241609,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:33:05 AM,119.097822,1704313.000000,275.787792,297.242966,51.693887,604.207513,19.712344,20.310961,0.681620,5.513018,6.194638,49.118174,80.000000,20.000000,15.180847,7471.874550,7.133551,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Low,NO ERROR,0,,No Error
7/17/2019,10:34:05 AM,119.114489,1704553.000000,280.066241,297.158896,51.476897,782.510418,19.816632,20.387937,1.406130,5.765978,7.172108,75.666399,80.000000,20.000000,31.316919,7472.705510,10.390020,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:35:05 AM,119.131156,1704793.000000,277.774195,298.385649,51.605137,531.295384,20.176556,20.278580,0.430756,4.964647,5.395403,46.689531,80.000000,20.000000,9.593677,7474.208412,6.910896,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:36:05 AM,119.147822,1705033.000000,276.830829,298.362000,51.518676,887.971050,22.027988,20.398432,1.646190,6.199119,7.845309,76.037084,80.000000,20.000000,36.663481,7475.143748,10.352479,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:37:05 AM,119.164489,1705273.000000,278.933318,298.230696,51.577282,481.236337,20.107804,20.304580,0.373954,4.636057,5.010010,46.825069,80.000000,20.000000,8.328587,7476.003217,6.771749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:38:05 AM,119.181156,1705513.000000,276.788372,297.161559,51.557848,941.264092,19.961039,20.383682,1.657026,6.302460,7.959486,73.581265,80.000000,20.000000,36.904809,7477.579592,10.190140,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:39:05 AM,119.197822,1705753.000000,279.507119,298.368594,51.602227,527.969858,20.806070,20.264102,0.513989,4.475917,4.989906,54.729911,80.000000,20.000000,11.447418,7478.267074,7.773333,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:40:05 AM,119.214489,1705993.000000,277.762752,299.255199,51.539484,898.051369,20.790071,20.343959,1.546832,6.108270,7.655102,67.873206,80.000000,20.000000,34.450603,7479.734302,9.660627,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:41:05 AM,119.231155,1706233.000000,278.544182,296.280216,51.557545,591.770554,20.885769,20.269387,0.648544,4.673800,5.322344,58.084354,80.000000,20.000000,14.444188,7480.670705,8.254225,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:42:05 AM,119.247822,1706473.000000,276.968223,296.264429,51.671853,845.858366,19.840320,20.286333,1.156127,5.896545,7.052672,57.363789,80.000000,20.000000,25.748935,7481.290311,8.315443,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:43:05 AM,119.264489,1706713.000000,274.999813,294.352054,51.650735,548.587978,20.416157,20.346224,0.895442,4.797248,5.692690,64.814612,80.000000,20.000000,19.943023,7482.777189,9.005283,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:44:05 AM,119.281155,1706953.000000,277.201973,296.318320,51.555550,685.190509,20.885516,20.305746,0.938234,5.692600,6.630834,53.391823,80.000000,20.000000,20.896077,7483.699870,7.958762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:45:05 AM,119.297822,1707193.000000,279.686969,298.379119,51.605285,745.744916,21.262740,20.401452,1.282910,5.238431,6.521341,70.327262,80.000000,20.000000,28.572601,7484.718453,9.818328,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:46:05 AM,119.314489,1707433.000000,276.458108,299.228888,51.707811,584.534690,20.433130,20.264377,0.610119,4.843945,5.454064,47.927398,80.000000,20.000000,13.588407,7485.670760,7.185283,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:47:05 AM,119.331156,1707673.000000,277.027015,296.285479,51.579734,802.739909,20.859773,20.355076,1.591344,5.805267,7.396611,75.294905,80.000000,20.000000,35.441966,7486.341797,10.250677,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:48:05 AM,119.347822,1707913.000000,275.316977,297.267946,51.688074,490.968464,21.864392,20.265887,0.399557,4.420295,4.819851,50.310758,80.000000,20.000000,8.898817,7487.750990,7.260141,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:49:05 AM,119.364489,1708153.000000,273.768718,297.232442,51.682564,886.280463,20.266203,20.313773,1.678041,6.201294,7.879335,70.615632,80.000000,20.000000,37.372862,7488.965957,10.021214,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:50:05 AM,119.381156,1708393.000000,276.500643,297.411107,51.746067,560.944788,20.208436,20.299778,0.624161,4.618933,5.243095,57.867566,80.000000,20.000000,13.901147,7489.626166,8.096890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:51:05 AM,119.397822,1708633.000000,276.866815,298.260875,51.653187,660.184528,20.613809,20.380526,1.059760,5.563473,6.623233,57.374859,80.000000,20.000000,23.602668,7491.299607,8.270310,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:52:05 AM,119.414489,1708873.000000,278.395424,298.431615,51.654864,559.740010,20.112977,20.291890,1.029219,4.880844,5.910063,68.131081,80.000000,20.000000,22.922461,7492.049095,9.497921,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:53:05 AM,119.431155,1709113.000000,278.699489,296.109476,51.619977,768.931980,20.175822,20.285028,1.078503,5.796268,6.874772,53.522787,80.000000,20.000000,24.020120,7492.816161,7.817590,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:54:05 AM,119.447822,1709353.000000,281.423207,298.285855,51.532755,709.613408,20.638254,20.311236,1.141809,5.121767,6.263576,72.487057,80.000000,20.000000,25.430034,7494.146535,10.137833,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:55:05 AM,119.464489,1709593.000000,277.067894,298.237227,51.609266,606.933930,20.150715,20.282352,0.727303,5.410285,6.137588,49.023929,80.000000,20.000000,16.198293,7494.715183,7.403717,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:56:05 AM,119.481155,1709833.000000,279.387797,300.261252,51.597484,869.659568,20.296002,20.412566,1.610013,5.504688,7.114701,76.823307,80.000000,20.000000,35.857747,7496.256873,10.355236,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:57:05 AM,119.497822,1710073.000000,275.933314,297.340160,51.597329,569.993923,20.088328,20.254773,0.472726,4.842386,5.315112,47.398676,80.000000,20.000000,10.528424,7497.359838,7.095436,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:58:05 AM,119.514489,1710313.000000,277.875524,297.499108,51.535200,831.538372,21.009666,20.385877,1.705897,5.783166,7.489063,75.701082,80.000000,20.000000,37.993257,7498.349437,10.222623,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,10:59:05 AM,119.531156,1710553.000000,275.634142,298.297648,51.762140,530.657657,20.717626,20.224038,0.328499,4.777839,5.106338,45.522710,80.000000,20.000000,7.316237,7499.826708,6.670457,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Up,NO ERROR,0,,No Error
7/17/2019,11:00:05 AM,119.547822,1710793.000000,276.611758,296.238181,51.490674,870.843490,20.761440,20.314459,1.557796,6.005742,7.563538,74.076502,80.000000,20.000000,34.694787,7500.396233,10.110198,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:01:05 AM,119.564489,1711033.000000,279.286469,298.540666,51.573308,482.331640,20.275959,20.345128,0.466920,4.585596,5.052516,51.871841,80.000000,20.000000,10.399101,7501.902011,7.355266,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:02:05 AM,119.581155,1711273.000000,277.247744,297.237704,51.641250,896.074888,19.896415,20.339706,1.673656,6.258365,7.932021,68.437986,80.000000,20.000000,37.275182,7502.540623,9.823672,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:03:05 AM,119.597822,1711513.000000,280.873871,297.288932,51.565803,533.046357,21.065183,20.305335,0.639001,4.646650,5.285650,58.061138,80.000000,20.000000,14.231642,7503.668121,8.222891,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:04:05 AM,119.614489,1711753.000000,277.564909,296.407590,51.642011,724.886259,21.236418,20.332845,1.283738,5.647980,6.931718,59.874104,80.000000,20.000000,28.591047,7504.529786,8.642318,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:05:05 AM,119.631155,1711993.000000,277.215073,296.351099,51.609724,671.103583,20.275694,20.317959,0.993859,4.905036,5.898895,66.195978,80.000000,20.000000,22.134942,7505.474170,9.334287,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:06:05 AM,119.647822,1712233.000000,277.360516,298.092798,51.488834,775.608444,19.812844,20.262870,1.051638,5.736509,6.788147,54.043343,80.000000,20.000000,23.421778,7506.894678,7.877357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:07:05 AM,119.664489,1712473.000000,277.649902,299.281447,51.564126,798.723830,20.432951,20.343548,1.390074,5.408878,6.798952,73.307293,80.000000,20.000000,30.959340,7507.635606,10.263691,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:08:05 AM,119.681156,1712713.000000,277.963831,297.355947,51.572843,677.876226,21.117515,20.290515,0.793265,5.194517,5.987782,49.939363,80.000000,20.000000,17.667362,7509.157806,7.639571,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:09:05 AM,119.697822,1712953.000000,275.588371,297.319175,51.564887,833.607207,21.006477,20.332093,1.591187,5.997580,7.588767,76.394712,80.000000,20.000000,35.438457,7509.830322,10.387367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:10:05 AM,119.714489,1713193.000000,273.876676,296.278885,51.637424,565.625008,20.388186,20.274394,0.454407,4.864172,5.318579,46.925114,80.000000,20.000000,10.120424,7510.574244,6.988512,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:11:05 AM,119.731155,1713433.000000,281.156707,298.304242,51.520508,878.193566,20.760321,20.416957,1.606947,5.779996,7.386943,76.463820,80.000000,20.000000,35.789465,7512.111980,10.418779,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:12:05 AM,119.747822,1713673.000000,278.918561,298.396174,51.617835,530.393440,20.066338,20.335315,0.402093,4.785694,5.187787,47.174002,80.000000,20.000000,8.955303,7513.000341,6.904246,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:13:05 AM,119.764489,1713913.000000,276.901144,296.189552,51.533213,935.176355,19.766672,20.366806,1.724008,6.102508,7.826516,76.152760,80.000000,20.000000,38.396609,7514.034860,10.636405,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:14:05 AM,119.781156,1714153.000000,278.035724,297.353285,51.622577,549.521071,20.951200,20.262320,0.396980,4.619102,5.016082,48.688469,80.000000,20.000000,8.841418,7515.517470,7.085244,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:15:05 AM,119.797822,1714393.000000,276.479336,297.214055,51.767185,822.518474,19.380752,20.370786,1.755858,5.854786,7.610644,72.051688,80.000000,20.000000,39.105979,7516.246885,9.997798,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:16:05 AM,119.814489,1714633.000000,277.089201,297.426830,51.649361,522.593348,20.864994,20.229114,0.445072,4.587612,5.032684,51.899839,80.000000,20.000000,9.912528,7517.180445,7.431706,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:17:05 AM,119.831156,1714873.000000,274.610676,297.302056,51.660071,858.584862,20.743179,20.279060,1.479028,6.115111,7.594139,65.295763,80.000000,20.000000,32.940498,7518.706415,9.339004,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:18:05 AM,119.847823,1715113.000000,277.314744,297.401913,51.601458,602.750904,21.319701,20.273159,0.794898,4.809451,5.604349,62.460192,80.000000,20.000000,17.703745,7519.299339,8.838761,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:19:05 AM,119.864489,1715353.000000,275.511506,297.286333,51.616306,693.917956,21.260045,20.240573,1.054048,5.410648,6.464696,53.785796,80.000000,20.000000,23.475463,7520.885521,7.808613,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:20:05 AM,119.881155,1715593.000000,276.260264,297.329636,51.642321,677.785694,20.467356,20.330103,1.204497,5.139519,6.344016,69.792346,80.000000,20.000000,26.826215,7521.536837,9.783715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:21:05 AM,119.897823,1715833.000000,277.185637,297.191738,51.604672,561.763670,19.371536,20.294152,0.651176,5.148248,5.799424,48.085212,80.000000,20.000000,14.502813,7522.574668,7.055491,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:22:05 AM,119.914489,1716073.000000,277.924610,297.252159,51.537039,861.876416,20.463711,20.315628,1.563556,5.844934,7.408489,76.558847,80.000000,20.000000,34.823071,7524.008197,10.269088,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:23:05 AM,119.931156,1716313.000000,277.955624,295.325328,51.715161,472.403239,20.396548,20.268698,0.387655,4.537685,4.925340,46.786361,80.000000,20.000000,8.633740,7524.502357,6.780478,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:24:05 AM,119.947822,1716553.000000,277.372038,297.407176,51.557235,904.551415,18.998368,20.337786,1.771440,5.995922,7.767362,71.992047,80.000000,20.000000,39.453012,7525.864726,10.159694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:25:05 AM,119.964489,1716793.000000,277.672788,296.331445,51.619519,508.919643,22.304737,20.316859,0.412770,4.403547,4.816317,52.026123,80.000000,20.000000,9.193104,7526.824064,7.345297,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:26:05 AM,119.981155,1717033.000000,276.935472,296.441763,51.414310,887.345619,21.779834,20.304580,1.723037,6.244458,7.967495,68.795913,80.000000,20.000000,38.374982,7527.456437,9.818197,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): Ramp Down,NO ERROR,0,,No Error
7/17/2019,11:27:05 AM,119.997822,1717273.000000,276.212915,296.331445,51.529690,543.516306,19.770799,20.279816,0.698171,4.675979,5.374150,59.062278,80.000000,20.000000,15.549473,7528.912824,8.255545,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:28:05 AM,120.014489,1717513.000000,276.809601,296.431238,51.525561,694.616068,20.545527,20.290380,1.302330,5.665236,6.967566,59.107095,80.000000,20.000000,29.005124,7529.557001,8.448330,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:29:05 AM,120.031155,1717753.000000,277.303301,296.155442,51.552950,643.678665,20.365354,20.303278,1.007945,4.977365,5.985311,65.651517,80.000000,20.000000,22.448669,7530.589262,9.269359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:30:05 AM,120.047822,1717993.000000,274.350726,296.143586,51.775606,652.416587,19.885577,20.285303,0.844048,5.259314,6.103361,52.665857,80.000000,20.000000,18.798386,7532.036769,7.790869,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:31:05 AM,120.064489,1718233.000000,274.115318,294.458441,51.659458,805.572978,21.313098,20.360768,1.399829,5.632012,7.031841,75.209950,80.000000,20.000000,31.176589,7532.909507,10.309842,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:32:05 AM,120.081156,1718473.000000,277.906617,294.316612,51.585090,510.145096,20.375857,20.290585,0.495830,5.065597,5.561427,47.929782,80.000000,20.000000,11.042995,7534.304309,6.935958,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:33:05 AM,120.097822,1718713.000000,272.959510,294.257459,51.641553,900.795728,20.678350,20.369551,1.621458,6.161556,7.783013,75.856899,80.000000,20.000000,36.112643,7534.894857,10.379213,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:34:05 AM,120.114489,1718953.000000,274.810177,295.528910,51.616150,527.009441,20.890413,20.280981,0.439536,4.769833,5.209370,47.490426,80.000000,20.000000,9.789228,7536.021878,6.911811,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:35:05 AM,120.131156,1719193.000000,274.004204,294.216755,51.462974,920.103511,19.377443,20.334080,1.622919,5.993127,7.616046,71.937217,80.000000,20.000000,36.145199,7537.259398,10.029890,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:36:05 AM,120.147822,1719433.000000,276.690279,294.149803,51.660071,584.175205,20.747871,20.225068,0.547802,4.311971,4.859773,56.307648,80.000000,20.000000,12.200479,7537.942535,7.993859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:37:05 AM,120.164489,1719673.000000,273.328996,294.338929,51.596258,846.833811,18.921364,20.286538,1.504284,5.986346,7.490630,66.055236,80.000000,20.000000,33.502987,7539.573085,9.468128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:38:05 AM,120.181156,1719913.000000,274.972034,295.272768,51.732453,561.646635,19.772590,20.238788,0.604511,4.548050,5.152560,58.576503,80.000000,20.000000,13.463488,7540.653240,8.298731,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:39:05 AM,120.197822,1720153.000000,275.186213,296.298603,51.685932,851.534796,20.006933,20.272335,1.252551,6.027075,7.279627,58.735246,80.000000,20.000000,27.896469,7541.162470,8.589437,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:40:05 AM,120.214489,1720393.000000,275.634142,293.272391,51.554945,544.371892,20.736947,20.265132,0.905599,4.933492,5.839091,64.844127,80.000000,20.000000,20.169251,7542.584201,8.927223,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:41:05 AM,120.231155,1720633.000000,273.775268,296.370817,51.525258,800.190821,20.179527,20.333875,1.144141,5.855751,6.999891,56.129354,80.000000,20.000000,25.481977,7543.628779,8.108376,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:42:05 AM,120.247822,1720873.000000,276.328922,294.321874,51.436042,728.474910,21.345240,20.349929,1.275261,5.340008,6.615269,70.229653,80.000000,20.000000,28.402251,7544.458760,9.768218,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:43:05 AM,120.264489,1721113.000000,275.555620,296.348500,51.722658,621.705852,19.815936,20.297722,0.886912,5.295368,6.182280,52.643971,80.000000,20.000000,19.753049,7546.188696,7.642693,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:44:05 AM,120.281156,1721353.000000,277.197080,296.450956,51.656858,770.641421,21.116275,20.381420,1.304965,5.355513,6.660478,74.984957,80.000000,20.000000,29.063810,7547.206390,10.344326,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:45:05 AM,120.297822,1721593.000000,278.823782,297.384795,51.674453,674.391312,20.925168,20.291820,0.795991,5.034027,5.830018,49.469247,80.000000,20.000000,17.728087,7547.766854,7.442303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Feed Pressure (Cycle): High,NO ERROR,0,,No Error
7/17/2019,11:46:05 AM,120.314489,1721833.000000,274.036876,292.490906,51.267102,560.338119,19.836218,20.500791,0.662883,4.932403,5.595286,52.203571,80.000000,20.000000,14.763536,7549.257917,7.626583,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:47:05 AM,120.331156,1722073.000000,328.597337,347.588986,49.648245,586.070536,20.551963,20.613168,0.668561,4.695410,5.363971,51.991309,80.000000,20.000000,14.890011,7549.924087,7.621303,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:48:05 AM,120.347822,1722313.000000,329.820224,354.592302,49.685429,563.797621,20.213813,20.539484,0.667845,4.932324,5.600169,51.912574,80.000000,20.000000,14.874061,7550.647414,7.643451,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:49:05 AM,120.364489,1722553.000000,324.019716,354.559460,49.767451,574.854385,20.477618,20.368316,0.695836,4.778474,5.474310,51.834191,80.000000,20.000000,15.497470,7551.301356,7.658177,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:50:05 AM,120.381156,1722793.000000,320.380490,354.489846,49.690785,537.192587,19.740097,20.411880,0.701131,4.510286,5.211417,51.854932,80.000000,20.000000,15.615388,7551.967213,7.661392,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:51:05 AM,120.397822,1723033.000000,316.214812,352.651016,49.717111,565.752335,19.649332,20.296211,0.697767,4.707373,5.405140,51.874394,80.000000,20.000000,15.540467,7552.634763,7.734447,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:52:05 AM,120.414489,1723273.000000,310.219776,349.735123,49.698437,527.361366,19.264674,20.129911,0.652210,4.855215,5.507425,51.857069,80.000000,20.000000,14.525837,7553.318452,7.684702,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:53:05 AM,120.431156,1723513.000000,307.316286,347.482535,49.714503,540.009626,19.101826,20.109193,0.658526,4.728653,5.387179,51.864530,80.000000,20.000000,14.666503,7553.991314,7.708903,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:54:05 AM,120.447822,1723743.000000,303.910810,344.458987,49.707006,578.918554,19.379248,20.032218,0.650003,4.899213,5.549216,51.903132,80.000000,20.000000,14.476681,7554.650254,7.724856,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:55:05 AM,120.464489,1723983.000000,301.345713,342.519032,49.771122,546.966337,19.190679,19.850002,0.664023,4.898271,5.562295,51.900008,80.000000,20.000000,14.788941,7555.315187,7.718859,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:56:05 AM,120.481155,1724223.000000,299.037253,341.495860,49.837387,577.085520,20.720202,19.830996,0.665188,5.005888,5.671076,51.933398,80.000000,20.000000,14.814881,7555.981624,7.727678,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:57:05 AM,120.497822,1724463.000000,298.017102,339.484959,49.892625,550.424837,19.499270,19.948245,0.703681,4.918720,5.622401,51.965093,80.000000,20.000000,15.672172,7556.703760,7.745475,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:58:05 AM,120.514489,1724703.000000,295.937577,339.516469,49.972504,574.400544,19.688838,19.811375,0.654640,4.776920,5.431560,51.966640,80.000000,20.000000,14.579953,7557.373536,7.757575,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,11:59:05 AM,120.531156,1724943.000000,290.598099,335.597123,49.916195,566.362739,20.804821,19.786266,0.661856,4.686365,5.348222,51.960899,80.000000,20.000000,14.740674,7558.039154,7.766108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:00:05 PM,120.547822,1725183.000000,289.013932,333.611201,49.952922,556.165476,20.054115,19.789492,0.670848,4.720646,5.391494,51.966654,80.000000,20.000000,14.940931,7558.713794,7.762357,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:01:05 PM,120.564489,1725423.000000,287.877695,332.526277,49.960264,574.953387,19.751369,19.679380,0.652619,4.741861,5.394480,51.975422,80.000000,20.000000,14.534933,7559.378061,7.768054,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:02:05 PM,120.581156,1725663.000000,288.482589,329.434382,49.914666,575.997777,20.595643,19.644459,0.644183,4.849903,5.494086,52.003277,80.000000,20.000000,14.347062,7560.053076,7.771151,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:03:05 PM,120.597822,1725903.000000,285.278191,328.542578,49.863551,567.981648,20.221608,19.619694,0.653327,4.884925,5.538252,52.036393,80.000000,20.000000,14.550703,7560.723245,7.783525,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:04:05 PM,120.614489,1726143.000000,283.903311,326.333357,49.941901,577.729896,20.784176,19.458746,0.655394,4.773719,5.429113,52.086505,80.000000,20.000000,14.596756,7561.442959,7.790333,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:05:05 PM,120.631155,1726383.000000,279.301147,323.437182,49.981996,600.033869,20.815515,19.543060,0.705915,4.730925,5.436839,52.106548,80.000000,20.000000,15.721928,7562.093338,7.800629,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:06:05 PM,120.647822,1726623.000000,277.049901,322.416610,50.005256,570.026984,19.834111,19.531055,0.671015,4.931364,5.602379,52.079775,80.000000,20.000000,14.944651,7562.762986,7.820974,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:07:05 PM,120.664489,1726863.000000,279.610105,321.451197,49.982609,553.519208,19.882894,19.336626,0.661677,4.853137,5.514814,52.085998,80.000000,20.000000,14.736690,7563.419053,7.808078,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:08:05 PM,120.681155,1727103.000000,275.804128,320.446412,49.984751,561.417392,19.605975,19.383141,0.658646,4.748346,5.406993,52.084611,80.000000,20.000000,14.669183,7564.078816,7.811749,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:09:05 PM,120.697822,1727343.000000,276.587294,318.415856,50.037085,562.823999,19.556341,19.340331,0.649130,4.759567,5.408697,52.059179,80.000000,20.000000,14.457236,7564.744473,7.819250,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:10:05 PM,120.714489,1727583.000000,275.560592,317.416270,50.024232,599.486673,20.305925,19.306371,0.649700,4.872805,5.522505,52.036954,80.000000,20.000000,14.469938,7565.467468,7.814860,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:11:05 PM,120.731156,1727823.000000,274.612334,317.546306,50.038156,585.030882,20.541292,19.167583,0.664497,4.952558,5.617056,52.072915,80.000000,20.000000,14.799496,7566.130726,7.822961,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:12:05 PM,120.747822,1728063.000000,272.771452,316.537591,50.005559,559.989108,20.078885,19.141375,0.660652,4.744882,5.405534,52.089740,80.000000,20.000000,14.713858,7566.796424,7.824973,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:13:05 PM,120.764489,1728303.000000,273.286460,314.323107,49.993474,562.625904,20.214245,19.127999,0.658951,4.884144,5.543095,52.124186,80.000000,20.000000,14.675966,7567.459774,7.823654,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:14:05 PM,120.781155,1728543.000000,273.933890,313.508780,50.035859,575.279810,20.155372,19.249291,0.661060,4.636162,5.297222,52.154302,80.000000,20.000000,14.722945,7568.136880,7.828541,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:15:05 PM,120.797822,1728783.000000,269.681562,312.402870,50.015354,613.349092,20.389534,18.965335,0.699826,5.005002,5.704828,52.166259,80.000000,20.000000,15.586336,7568.798467,7.836079,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:16:05 PM,120.814489,1729023.000000,270.569292,311.437457,50.061720,596.729108,20.694758,19.073798,0.659362,4.801231,5.460593,52.161013,80.000000,20.000000,14.685117,7569.521202,7.847526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:17:05 PM,120.831155,1729263.000000,269.395491,310.390637,50.046267,618.358649,20.500065,18.985298,0.701596,4.772261,5.473857,52.210873,80.000000,20.000000,15.625747,7570.178238,7.847748,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:18:05 PM,120.847822,1729503.000000,268.571525,309.368797,50.060649,574.718497,19.705427,19.021729,0.661055,4.889042,5.550097,52.228168,80.000000,20.000000,14.722832,7570.836208,7.851681,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:19:05 PM,120.864489,1729743.000000,269.377498,309.379258,50.017799,576.216637,19.927415,18.922936,0.657565,4.873181,5.530746,52.192927,80.000000,20.000000,14.645098,7571.496895,7.845906,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:20:05 PM,120.881155,1729983.000000,269.364398,309.402907,49.989796,602.510368,20.138121,18.989828,0.652102,4.907204,5.559306,52.195717,80.000000,20.000000,14.523430,7572.166825,7.860345,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:21:05 PM,120.897822,1730223.000000,269.150219,309.412100,50.062333,620.842616,20.788315,18.889115,0.662476,5.109764,5.772241,52.223361,80.000000,20.000000,14.754481,7572.829098,7.871033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:22:05 PM,120.914489,1730463.000000,268.288689,306.307081,50.104259,564.641002,19.891133,18.916555,0.654319,4.760418,5.414737,52.228455,80.000000,20.000000,14.572806,7573.568025,7.861847,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:23:05 PM,120.931156,1730703.000000,266.271272,306.358309,50.082993,577.372325,20.939892,18.745247,0.651967,5.007357,5.659324,52.272967,80.000000,20.000000,14.520433,7574.225796,7.873685,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:24:05 PM,120.947822,1730943.000000,265.916464,306.290026,50.105486,574.820413,19.959211,18.761713,0.651901,4.818040,5.469941,52.248685,80.000000,20.000000,14.518964,7574.903418,7.878716,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:25:05 PM,120.964489,1731183.000000,265.133378,305.407415,50.026677,591.435661,20.452174,18.785861,0.653293,5.008632,5.661925,52.283658,80.000000,20.000000,14.549958,7575.563128,7.885694,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:26:05 PM,120.981156,1731423.000000,264.997642,304.371056,50.098446,575.472258,20.282516,18.805208,0.695695,4.778344,5.474039,52.221086,80.000000,20.000000,15.494326,7576.231624,7.870524,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:27:05 PM,120.997822,1731663.000000,263.853276,304.410492,50.065243,550.482398,19.381376,18.711561,0.665118,4.777513,5.442631,52.250473,80.000000,20.000000,14.813319,7576.889308,7.876574,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:28:05 PM,121.014489,1731903.000000,265.612400,304.528672,50.068914,543.768137,19.270665,18.737975,0.652005,4.789503,5.441508,52.291136,80.000000,20.000000,14.521260,7577.543695,7.888490,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:29:05 PM,121.031155,1732143.000000,265.412899,302.498116,50.118035,565.949518,20.278294,18.747993,0.653862,4.781083,5.434945,52.277490,80.000000,20.000000,14.562624,7578.204586,7.888033,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:30:05 PM,121.047822,1732383.000000,265.117042,302.297134,50.031420,578.144938,21.396453,18.747582,0.657797,4.941556,5.599354,52.224836,80.000000,20.000000,14.650276,7578.927271,7.863911,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:31:05 PM,121.064489,1732623.000000,264.364969,302.295802,50.059275,573.049586,19.798995,18.832102,0.652071,4.702921,5.354992,52.254037,80.000000,20.000000,14.522744,7579.587594,7.891730,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:32:05 PM,121.081156,1732863.000000,264.669034,301.338315,50.076257,570.926925,19.834906,18.629373,0.714271,5.006026,5.720296,52.284884,80.000000,20.000000,15.908029,7580.266938,7.892462,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:33:05 PM,121.097822,1733103.000000,264.584041,302.335238,50.091104,541.198283,19.275321,18.738730,0.707547,5.074938,5.782485,52.306224,80.000000,20.000000,15.758293,7580.922703,7.901843,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:34:05 PM,121.114489,1733343.000000,263.869612,301.448633,50.059888,571.616567,20.301909,18.589925,0.666120,4.833444,5.499563,52.339045,80.000000,20.000000,14.835627,7581.580417,7.902616,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:35:05 PM,121.131155,1733583.000000,263.477240,299.372048,50.088193,624.114316,20.605220,18.575794,0.692886,5.051843,5.744728,52.322957,80.000000,20.000000,15.431753,7582.248234,7.898851,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:36:05 PM,121.147822,1733823.000000,262.538845,300.316475,50.084825,579.034587,21.200954,18.652356,0.698977,4.780260,5.479238,52.293198,80.000000,20.000000,15.567420,7582.907900,7.903647,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:37:05 PM,121.164489,1734063.000000,263.292496,299.469242,50.115280,572.703399,20.746126,18.605841,0.690846,4.856169,5.547015,52.319329,80.000000,20.000000,15.386323,7583.571024,7.907045,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:38:05 PM,121.181156,1734303.000000,263.115961,299.478435,50.094007,623.932251,21.062658,18.666351,0.707300,4.993550,5.700850,52.302856,80.000000,20.000000,15.752792,7584.305204,7.901126,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:39:05 PM,121.197822,1734543.000000,263.045646,299.291972,50.121552,573.573193,19.661410,18.599188,0.697634,4.708971,5.406605,52.322609,80.000000,20.000000,15.537510,7584.972460,7.904131,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:40:05 PM,121.214489,1734783.000000,260.148628,299.437732,50.097678,579.470486,21.006609,18.597128,0.701119,4.879915,5.581034,52.287838,80.000000,20.000000,15.615132,7585.632923,7.911683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:41:05 PM,121.231155,1735023.000000,262.784039,298.319965,50.110383,543.815315,19.589267,18.550272,0.660950,4.862595,5.523545,52.330560,80.000000,20.000000,14.720485,7586.298295,7.913055,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:42:05 PM,121.247823,1735263.000000,263.315382,298.298980,50.095691,586.035653,19.454796,18.569002,0.705428,4.703447,5.408874,52.332956,80.000000,20.000000,15.711081,7586.954298,7.909501,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:43:05 PM,121.264489,1735503.000000,263.173175,297.371671,50.116654,561.221210,19.699497,18.458546,0.697050,4.720162,5.417212,52.338053,80.000000,20.000000,15.524491,7587.629136,7.917367,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:44:05 PM,121.281156,1735743.000000,259.846220,297.336230,50.055293,580.378988,20.256699,18.496898,0.674053,4.689681,5.363734,52.376072,80.000000,20.000000,15.012317,7588.337312,7.920438,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:45:05 PM,121.297822,1735983.000000,260.357914,296.328782,50.130430,562.696672,19.528684,18.449833,0.655119,4.931785,5.586904,52.369460,80.000000,20.000000,14.590632,7588.994552,7.910795,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:46:05 PM,121.314489,1736223.000000,258.577561,297.204862,50.112222,627.063418,20.539188,18.510138,0.700253,4.954619,5.654871,52.388052,80.000000,20.000000,15.595825,7589.639843,7.913551,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:47:05 PM,121.331155,1736463.000000,261.121429,297.355947,50.115435,560.304147,19.876481,18.528935,0.669532,4.788311,5.457843,52.433598,80.000000,20.000000,14.911628,7590.289800,7.919471,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:48:05 PM,121.347822,1736703.000000,260.099621,297.258753,50.132114,577.052459,20.280303,18.430556,0.654460,4.948766,5.603226,52.408802,80.000000,20.000000,14.575950,7590.947240,7.914075,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:49:05 PM,121.364489,1736943.000000,260.802607,297.236372,50.123236,596.201767,20.064967,18.527425,0.676369,4.780145,5.456514,52.383017,80.000000,20.000000,15.063903,7591.670856,7.975526,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:50:05 PM,121.381155,1737183.000000,260.253271,296.289409,50.110383,574.657202,19.971264,18.407709,0.667079,4.963670,5.630749,52.422568,80.000000,20.000000,14.856994,7592.340605,7.907515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:51:05 PM,121.397822,1737423.000000,260.377564,296.316989,50.099517,558.819304,19.044887,18.522417,0.655937,4.633262,5.289199,52.376268,80.000000,20.000000,14.608852,7593.002723,7.920359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:52:05 PM,121.414489,1737663.000000,260.194399,295.149326,50.112525,579.164737,19.762533,18.423833,0.698917,4.869699,5.568616,52.423908,80.000000,20.000000,15.566071,7593.665747,7.908011,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:53:05 PM,121.431156,1737903.000000,259.954099,296.286747,50.130120,591.013060,19.578741,18.379789,0.662700,4.659155,5.321855,52.434194,80.000000,20.000000,14.759469,7594.331263,7.910181,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:54:05 PM,121.447822,1738143.000000,259.327977,296.297271,50.093859,577.125139,19.722304,18.425065,0.660466,4.883577,5.544043,52.447245,80.000000,20.000000,14.709706,7594.999535,7.909515,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:55:05 PM,121.464489,1738383.000000,259.733370,295.422522,50.077025,583.672364,20.673140,18.318179,0.694390,4.925720,5.620109,52.424428,80.000000,20.000000,15.465252,7595.722296,7.922018,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:56:05 PM,121.481155,1738623.000000,259.568277,295.351576,50.149554,555.662635,18.923987,18.353650,0.658681,4.787291,5.445972,52.444512,80.000000,20.000000,14.669955,7596.390420,7.920386,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:57:05 PM,121.497822,1738863.000000,258.244061,295.384418,50.158123,577.678893,20.795569,18.466914,0.690009,4.691321,5.381330,52.457217,80.000000,20.000000,15.367690,7597.046245,7.914584,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:58:05 PM,121.514489,1739103.000000,259.332870,295.417260,50.110996,603.425427,20.141201,18.223572,0.656155,4.833918,5.490073,52.439111,80.000000,20.000000,14.613696,7597.711746,7.907359,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,12:59:05 PM,121.531156,1739343.000000,261.279972,295.330590,50.185520,579.637432,19.762342,18.341781,0.655889,4.795411,5.451301,52.458068,80.000000,20.000000,14.607781,7598.367967,7.915577,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:00:05 PM,121.547822,1739583.000000,259.169355,293.268461,50.103801,596.558337,19.792320,18.395979,0.654325,4.737298,5.391622,52.492013,80.000000,20.000000,14.572930,7599.020794,7.937425,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:01:05 PM,121.564489,1739823.000000,258.750862,293.188321,50.184597,614.680286,20.351795,18.464788,0.651067,4.921274,5.572342,52.495009,80.000000,20.000000,14.500387,7599.755919,7.929206,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:02:05 PM,121.581155,1740063.000000,267.750795,297.244298,50.883927,576.640241,20.607986,18.990719,0.663666,4.981182,5.644848,52.315409,80.000000,20.000000,14.780980,7600.429571,7.876116,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:03:05 PM,121.597822,1740303.000000,283.079345,309.420025,50.643677,587.627148,19.672669,19.278725,0.664497,4.732539,5.397036,52.135241,80.000000,20.000000,14.799496,7601.087556,7.830448,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:04:05 PM,121.614489,1740543.000000,293.673310,315.677297,50.580476,591.031913,20.182247,19.568443,0.647590,4.798333,5.445924,52.018821,80.000000,20.000000,14.422949,7601.748469,7.801414,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:05:05 PM,121.631156,1740783.000000,304.638339,322.563701,50.537168,566.723134,19.966212,19.854668,0.700723,4.829127,5.529850,51.942436,80.000000,20.000000,15.606302,7602.421635,7.783056,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:06:05 PM,121.647822,1741023.000000,309.958168,325.441490,50.490803,576.639239,20.633358,20.139790,0.698184,4.721058,5.419242,51.823572,80.000000,20.000000,15.549757,7603.095217,7.762762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:07:05 PM,121.664489,1741263.000000,316.048062,329.477748,50.405568,591.922472,20.631829,20.421348,0.702658,4.741784,5.444441,51.756559,80.000000,20.000000,15.649397,7603.764496,7.733807,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:08:05 PM,121.681155,1741503.000000,321.977756,335.606316,50.409091,554.187174,19.105964,20.705235,0.663161,4.661431,5.324592,51.674400,80.000000,20.000000,14.769725,7604.433472,7.743843,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:09:05 PM,121.697823,1741743.000000,328.909609,340.623711,50.387360,552.824831,19.887969,20.971013,0.658102,4.678302,5.336405,51.597863,80.000000,20.000000,14.657068,7605.154318,7.698449,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:10:05 PM,121.714489,1741983.000000,333.977694,343.555327,50.334412,551.853121,19.422736,21.253462,0.706367,4.757120,5.463487,51.508949,80.000000,20.000000,15.732013,7605.832197,7.677320,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:11:05 PM,121.731156,1742223.000000,341.045204,345.645036,50.256062,581.736504,20.278366,21.515671,0.663959,4.782002,5.445962,51.432706,80.000000,20.000000,14.787512,7606.489379,7.650128,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:12:05 PM,121.747822,1742463.000000,346.557983,348.449279,50.324160,546.089894,19.781433,21.779529,0.660361,4.768092,5.428452,51.314501,80.000000,20.000000,14.707363,7607.146531,7.630031,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:13:05 PM,121.764489,1742703.000000,356.197218,350.591485,50.278555,576.115723,20.541485,22.026851,0.695368,4.794047,5.489415,51.273732,80.000000,20.000000,15.487035,7607.797041,7.622532,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:14:05 PM,121.781155,1742943.000000,359.754687,353.649207,50.234641,531.653867,18.984208,22.290501,0.704120,4.544116,5.248236,51.182031,80.000000,20.000000,15.681965,7608.472618,7.618533,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:15:05 PM,121.797822,1743171.000000,361.842418,357.428056,50.216426,573.631665,20.084009,22.532816,0.649359,4.901771,5.551129,51.029017,80.000000,20.000000,14.462331,7609.161627,7.579425,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:16:05 PM,121.814489,1743411.000000,364.960087,361.556246,50.196386,539.374722,20.320505,22.789332,0.657282,4.793291,5.450573,51.005726,80.000000,20.000000,14.638792,7609.819535,7.570422,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:17:05 PM,121.831156,1743651.000000,368.519213,365.537282,50.174499,530.356645,18.629806,23.031509,0.689650,4.679761,5.369411,50.960652,80.000000,20.000000,15.359690,7610.487093,7.610745,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:18:05 PM,121.847822,1743891.000000,376.351896,369.619507,50.115435,517.197074,19.521382,23.275745,0.694088,4.815183,5.509271,50.861200,80.000000,20.000000,15.458537,7611.208412,7.540159,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:19:05 PM,121.864489,1744131.000000,381.128938,375.774386,50.081922,548.823870,19.323681,23.514696,0.703026,4.533294,5.236319,50.838397,80.000000,20.000000,15.657586,7611.888246,7.533509,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:20:05 PM,121.881156,1744362.000000,386.922896,380.694586,50.011527,571.829780,19.933563,23.750355,0.656689,4.685045,5.341734,50.710744,80.000000,20.000000,14.625585,7612.551752,7.505233,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:21:05 PM,121.897822,1744602.000000,389.533843,385.872197,49.240280,510.589465,18.692218,22.512304,0.685158,4.651640,5.336798,50.811735,80.000000,20.000000,15.259643,7613.198392,7.539258,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:22:05 PM,121.914489,1744814.000000,342.009798,360.808871,49.259870,552.872009,20.387524,22.367476,0.660306,4.583566,5.243872,51.094775,80.000000,20.000000,14.706150,7613.852720,7.586363,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:23:05 PM,121.931156,1745054.000000,332.298670,355.503824,49.440134,589.629951,20.695673,22.160837,0.669595,4.734337,5.403931,51.125273,80.000000,20.000000,14.913022,7614.512247,7.613594,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:24:05 PM,121.947822,1745294.000000,327.219142,351.591071,49.533937,543.919144,19.857234,22.124204,0.640641,4.752637,5.393278,51.213296,80.000000,20.000000,14.268168,7615.214143,7.612744,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:25:05 PM,121.964489,1745534.000000,323.252965,350.574430,49.563468,517.685798,19.273877,21.949257,0.657462,4.864364,5.521826,51.235772,80.000000,20.000000,14.642804,7615.889348,7.628215,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:26:05 PM,121.981156,1745774.000000,321.721120,349.528942,49.645342,548.203083,21.017113,21.851222,0.699367,4.814123,5.513490,51.263395,80.000000,20.000000,15.576110,7616.559793,7.619762,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:27:05 PM,121.997822,1746014.000000,316.468292,349.433015,49.667524,554.402209,20.710360,21.753460,0.660876,4.819384,5.480260,51.273538,80.000000,20.000000,14.718832,7617.227884,7.621108,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:28:05 PM,122.014489,1746254.000000,313.536945,348.626613,49.733332,563.924948,20.660353,21.595322,0.668151,4.842977,5.511128,51.321113,80.000000,20.000000,14.880868,7617.885368,7.651683,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:29:05 PM,122.031156,1746494.000000,323.341272,347.746602,49.706090,555.040938,20.570357,21.494953,0.649879,4.721746,5.371625,51.363878,80.000000,20.000000,14.473924,7618.547290,7.651135,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:30:05 PM,122.047822,1746734.000000,318.178329,347.507515,49.742816,546.467230,19.418345,21.416193,0.653240,4.818106,5.471346,51.357174,80.000000,20.000000,14.548785,7619.212957,7.641570,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:31:05 PM,122.064489,1746974.000000,312.408836,346.515854,49.759650,579.456278,20.600767,21.305740,0.719527,4.914175,5.633701,51.409916,80.000000,20.000000,16.025093,7619.940508,7.646143,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:32:05 PM,122.081155,1747214.000000,308.754931,345.516332,49.776019,584.205443,20.245909,21.223757,0.661992,4.953496,5.615488,51.502353,80.000000,20.000000,14.743694,7620.596991,7.661287,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:33:05 PM,122.097822,1747454.000000,304.888504,343.615749,49.782453,550.268274,19.528816,21.156385,0.667045,4.823078,5.490123,51.533970,80.000000,20.000000,14.856230,7621.257345,7.684715,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:34:05 PM,122.114489,1747694.000000,302.272665,341.498460,49.770361,561.988177,20.302281,21.019105,0.693809,4.820442,5.514251,51.548707,80.000000,20.000000,15.452312,7621.932270,7.674053,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:35:05 PM,122.131155,1747934.000000,301.124984,340.685464,49.813817,585.275244,20.170542,20.967516,0.662388,4.815635,5.478023,51.662989,80.000000,20.000000,14.752522,7622.596953,7.691001,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:36:05 PM,122.147822,1748174.000000,298.097202,338.490635,49.821927,527.997181,18.938399,20.843889,0.660497,5.015555,5.676052,51.669089,80.000000,20.000000,14.710411,7623.267503,7.703204,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:37:05 PM,122.164489,1748414.000000,296.537578,337.441215,49.804029,531.985026,19.099408,20.861176,0.701694,4.815927,5.517622,51.642778,80.000000,20.000000,15.627939,7623.919851,7.709608,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:38:05 PM,122.181155,1748654.000000,295.510877,336.376009,49.793621,584.141233,20.055247,20.811575,0.700550,4.921910,5.622459,51.683276,80.000000,20.000000,15.602442,7624.591014,7.701441,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:39:05 PM,122.197822,1748894.000000,293.575217,335.394872,49.885740,551.523874,19.973671,20.605826,0.658818,4.732193,5.391011,51.704486,80.000000,20.000000,14.673002,7625.307951,7.708889,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:40:05 PM,122.214489,1749134.000000,292.909795,334.369038,49.873043,549.162589,19.207545,20.740636,0.655023,4.555799,5.210821,51.719992,80.000000,20.000000,14.588482,7625.975266,7.723563,FULL,CLOSED,OPEN,SYSTEM MODE: Auto Water Flux (Fixed),NO ERROR,0,,No Error
7/17/2019,1:41:05 PM,122.231156,1749374.000000,295.018755,332.372592,49.763166,16.711293,20.113446,20.481858,0.087399,0.814851,0.902250,0.000000,80.000000,20.000000,1.946521,7626.609899,0.410413,FULL,CLOSED,OPEN,SYSTEM MODE: Manual,NO ERROR,0,,No Error
7/17/2019,1:41:39 PM,122.240322,1749506.000000,-23.841132,8.836120,47.083698,-2.127576,20.303328,20.286058,0.086653,0.243303,0.329957,0.000000,80.000000,20.000000,1.929918,7626.656318,0.407355,FULL,CLOSED,OPEN,SYSTEM MODE: Manual,NO ERROR,0,,No Error
